time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151320,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.7737659215927124,0.4014358520507812,0.367321252822876,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.8789777755737305,0.5968368649482727,0.5701383352279663,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.8713842034339905,0.5828012824058533,0.410437524318695,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.7359527349472046,0.3428375720977783,0.3313662707805633,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.6400046944618225,0.2237305492162704,1.039599061012268,284.7292785644531,284.95001220703125,299.6318054199219,288.6203918457031,297.9734191894531,297.2611083984375,284.727783203125,1.0,0.6606110334396362,0.4019533991813659,0.4019533991813659,1.0,1.0,-3.264885902404785,0.9819258451461792,2.2829601764678955,0.2460275590419769,0.9002506136894226,0.9002506136894226,0.0,256.09735107421875,262.0,46473.6328125,0.0,3409.77001953125,1.0,280.0579833984375,283.0925598144531,291.6728820800781,294.68438720703125,293.1499938964844,293.1499938964844,279.75,36182.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954885244369508,1.0,0.0,0.0,3.66401720046997,3.664041519165039,8.957943578025152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.7470703125,0.0,1550.19140625,1895.4371337890625,0.0,4261.83349609375,0.9085175395011902,1.0,0.0,3.0,1.0,0.0
12151380,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391540527344,0.7688517570495605,0.3985247611999511,0.3649687767028808,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53887939453125,0.8737561106681824,0.5934290289878845,0.5672411918640137,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53887939453125,0.8688815236091614,0.5848447680473328,0.4120522439479828,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392761230469,0.7323655486106873,0.3413820266723633,0.3302651643753052,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.6365422606468201,0.2223925441503524,1.0348716974258425,284.5390014648437,284.95001220703125,299.6116638183594,288.6041564941406,297.9535827636719,297.2441711425781,284.5375061035156,1.0,0.6614270210266113,0.4011838436126709,0.4011838436126709,1.0,1.0,-3.2535102367401123,0.9758219122886658,2.277688503265381,0.2424718290567398,0.8931876420974731,0.8931876420974731,0.0,260.3295288085937,265.0,47385.4609375,0.0,3407.574951171875,1.0,279.75836181640625,282.86602783203125,291.66265869140625,294.72491455078125,293.1499938964844,293.1499938964844,280.04998779296875,36453.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6478641033172607,3.64788818359375,8.879133588379773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23486328125,0.0,1534.1832275390625,1895.4371337890625,0.0,4300.0,0.9050903916358948,1.0,0.0,3.0,1.0,0.0
12151440,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391540527344,0.7688517570495605,0.3985247611999511,0.3649687767028808,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53887939453125,0.8737561106681824,0.5934290289878845,0.5672411918640137,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.53887939453125,0.8688815236091614,0.5848447680473328,0.4120522439479828,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392761230469,0.7323655486106873,0.3413820266723633,0.3302651643753052,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.6365422606468201,0.2223925441503524,1.0348716974258425,284.5390014648437,284.95001220703125,299.6116638183594,288.6041564941406,297.9535827636719,297.2441711425781,284.5375061035156,1.0,0.6614270210266113,0.4011838436126709,0.4011838436126709,1.0,1.0,-3.2535102367401123,0.9758219122886658,2.277688503265381,0.2424718290567398,0.8931876420974731,0.8931876420974731,0.0,260.3295288085937,265.0,47385.4609375,0.0,3407.574951171875,1.0,279.75836181640625,282.86602783203125,291.66265869140625,294.72491455078125,293.1499938964844,293.1499938964844,280.04998779296875,36453.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6478641033172607,3.64788818359375,8.879133588379773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23486328125,0.0,1534.1832275390625,1895.4371337890625,0.0,4300.0,0.9050903916358948,1.0,0.0,3.0,1.0,0.0
12151500,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6583251953125,0.7667800188064575,0.3976399302482605,0.3639286160469055,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.8715226054191589,0.592261791229248,0.5658899545669556,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.868013858795166,0.5864832997322083,0.4129697680473327,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576843261719,0.7308342456817627,0.3409558236598968,0.3297425210475921,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6551208496094,0.6350229978561401,0.2219079732894897,1.032435655593872,284.6589660644531,284.95001220703125,299.6015930175781,288.5959777832031,297.9476013183594,297.24127197265625,284.66552734375,1.0,0.6617227792739868,0.400799036026001,0.400799036026001,1.0,1.0,-3.2481725215911865,0.972901165485382,2.275271415710449,0.2406383901834488,0.8923928141593933,0.8923928141593933,0.0,262.0981140136719,265.0,46336.3515625,0.0,3405.343505859375,1.0,280.0010681152344,283.0265808105469,291.57537841796875,294.4846496582031,293.1499938964844,293.1499938964844,280.04998779296875,36420.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965193271636964,1.0,0.0,0.0,3.63960313796997,3.63962721824646,8.838964049573406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.12060546875,0.0,1524.7662353515625,1895.4371337890625,0.0,4270.5791015625,0.9032788872718812,1.0,0.0,3.0,1.0,0.0
12151560,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.7656770348548889,0.3973013460636139,0.3634832203388214,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.8702515959739685,0.5916978716850281,0.5651823878288269,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.8681096434593201,0.5886971950531006,0.4143843948841095,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.7300449013710022,0.3409221768379211,0.3296048641204834,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.6341783404350281,0.221726655960083,1.03126323223114,284.7027587890625,284.95001220703125,299.59149169921875,288.5877685546875,297.9459533691406,297.24383544921875,284.7039489746094,1.0,0.6621907949447632,0.4006162583827972,0.4006162583827972,1.0,1.0,-3.2469043731689453,0.9719249606132508,2.27497935295105,0.239832803606987,0.8912182450294495,0.8912182450294495,0.0,263.2356872558594,268.0,46155.68359375,0.0,3408.796142578125,1.0,280.04248046875,283.0758056640625,291.5545959472656,294.47857666015625,293.1499938964844,293.1499938964844,280.3500061035156,36375.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921806454658508,1.0,0.0,0.0,3.633108139038086,3.633132219314575,8.807445510683465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.8720703125,0.0,1517.251953125,1895.4371337890625,0.0,4233.669921875,0.9017705917358398,1.0,0.0,3.0,1.0,0.0
12151620,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7647349238395691,0.3974732458591461,0.363453596830368,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8690260648727417,0.5916191935539246,0.5648525953292847,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8695303201675415,0.5940366983413696,0.4179206490516662,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7295509576797485,0.3416025638580322,0.3300732672214508,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6335693001747131,0.2220105528831482,1.0318424701690674,284.89068603515625,284.95001220703125,299.5713195800781,288.57135009765625,297.94854736328125,297.2568664550781,284.89227294921875,1.0,0.6636921763420105,0.4002506732940674,0.4002506732940674,1.0,1.0,-3.251973390579224,0.9726945757865906,2.2792789936065674,0.2393205761909485,0.8919801115989685,0.8919801115989685,0.0,264.8553161621094,271.0,45042.2734375,0.0,3429.263671875,1.0,280.3414306640625,283.3071594238281,291.5186462402344,294.3517761230469,293.1499938964844,293.1499938964844,280.6499938964844,36185.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978356957435608,1.0,0.0,0.0,3.625529527664185,3.625553369522095,8.770738872954098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.83837890625,0.0,1507.4940185546875,1895.4371337890625,0.0,4114.42529296875,0.899955153465271,1.0,0.0,3.0,1.0,0.0
12151680,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7647349238395691,0.3974732458591461,0.363453596830368,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8690260648727417,0.5916191935539246,0.5648525953292847,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8695303201675415,0.5940366983413696,0.4179206490516662,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7295509576797485,0.3416025638580322,0.3300732672214508,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6335693001747131,0.2220105528831482,1.0318424701690674,284.89068603515625,284.95001220703125,299.5713195800781,288.57135009765625,297.94854736328125,297.2568664550781,284.89227294921875,1.0,0.6636921763420105,0.4002506732940674,0.4002506732940674,1.0,1.0,-3.251973390579224,0.9726945757865906,2.2792789936065674,0.2393205761909485,0.8919801115989685,0.8919801115989685,0.0,264.8553161621094,271.0,45042.2734375,0.0,3429.263671875,1.0,280.3414306640625,283.3071594238281,291.5186462402344,294.3517761230469,293.1499938964844,293.1499938964844,280.6499938964844,36185.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978356957435608,1.0,0.0,0.0,3.625529527664185,3.625553369522095,8.770738872954098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.83837890625,0.0,1507.4940185546875,1895.4371337890625,0.0,4114.42529296875,0.899955153465271,1.0,0.0,3.0,1.0,0.0
12151740,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7645198702812195,0.3982518017292022,0.3640730679035187,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8685729503631592,0.5923457145690918,0.5654131770133972,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8716317415237427,0.60005122423172,0.4220078289508819,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7297545075416565,0.3429098129272461,0.331215351819992,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.6337453126907349,0.2228944152593612,1.0353901386260986,285.08258056640625,284.95001220703125,299.5511169433594,288.554931640625,297.9549255371094,297.27496337890625,285.0841979980469,1.0,0.6659482717514038,0.3998850584030151,0.3998850584030151,1.0,1.0,-3.2639400959014893,0.9758610725402832,2.288079023361206,0.239727571606636,0.8953306674957275,0.8953306674957275,0.0,266.3632507324219,274.0,44029.9296875,0.0,3464.881591796875,1.0,280.64166259765625,283.53973388671875,291.5067138671875,294.2703857421875,293.1499938964844,293.1499938964844,280.95001220703125,35945.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659892916679382,1.0,0.0,0.0,3.6269047260284415,3.626928567886353,8.777394100434321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.8779296875,0.0,1507.2176513671875,1895.4371337890625,0.0,4005.791748046875,0.9000995755195618,1.0,0.0,3.0,1.0,0.0
12151800,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7645198702812195,0.3982518017292022,0.3640730679035187,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8685729503631592,0.5923457145690918,0.5654131770133972,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8716317415237427,0.60005122423172,0.4220078289508819,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7297545075416565,0.3429098129272461,0.331215351819992,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.6337453126907349,0.2228944152593612,1.0353901386260986,285.08258056640625,284.95001220703125,299.5511169433594,288.554931640625,297.9549255371094,297.27496337890625,285.0841979980469,1.0,0.6659482717514038,0.3998850584030151,0.3998850584030151,1.0,1.0,-3.2639400959014893,0.9758610725402832,2.288079023361206,0.239727571606636,0.8953306674957275,0.8953306674957275,0.0,266.3632507324219,274.0,44029.9296875,0.0,3464.881591796875,1.0,280.64166259765625,283.53973388671875,291.5067138671875,294.2703857421875,293.1499938964844,293.1499938964844,280.95001220703125,35945.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659892916679382,1.0,0.0,0.0,3.6269047260284415,3.626928567886353,8.777394100434321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.8779296875,0.0,1507.2176513671875,1895.4371337890625,0.0,4005.791748046875,0.9000995755195618,1.0,0.0,3.0,1.0,0.0
12151860,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.7645326256752014,0.3994050025939941,0.3650579154491424,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8683484792709351,0.5935564041137695,0.5664768218994141,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8739140033721924,0.6065061688423157,0.4264227449893951,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.7302084565162659,0.344607412815094,0.3327656388282776,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.6342699527740479,0.2241681665182113,1.0408737659454346,285.27880859375,284.95001220703125,299.5309143066406,288.53857421875,297.9623107910156,297.2951965332031,285.28009033203125,1.0,0.6688224077224731,0.3991842865943908,0.3991842865943908,1.0,1.0,-3.2801663875579834,0.9795947074890136,2.3005716800689697,0.2397799491882324,0.9013299942016602,0.9013299942016602,0.0,268.1037292480469,277.0,43187.859375,0.0,3511.831298828125,1.0,280.9415588378906,283.7746887207031,291.4991455078125,294.2074890136719,293.1499938964844,293.1499938964844,280.6499938964844,35678.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554445147514344,1.0,0.0,0.0,3.638200521469116,3.6382243633270255,8.832151934257126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.96728515625,0.0,1517.6824951171875,1895.4371337890625,0.0,3911.875732421875,0.9024394750595092,1.0,0.0,3.0,1.0,0.0
12151920,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.7645326256752014,0.3994050025939941,0.3650579154491424,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8683484792709351,0.5935564041137695,0.5664768218994141,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8739140033721924,0.6065061688423157,0.4264227449893951,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785949707031,0.7302084565162659,0.344607412815094,0.3327656388282776,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.6342699527740479,0.2241681665182113,1.0408737659454346,285.27880859375,284.95001220703125,299.5309143066406,288.53857421875,297.9623107910156,297.2951965332031,285.28009033203125,1.0,0.6688224077224731,0.3991842865943908,0.3991842865943908,1.0,1.0,-3.2801663875579834,0.9795947074890136,2.3005716800689697,0.2397799491882324,0.9013299942016602,0.9013299942016602,0.0,268.1037292480469,277.0,43187.859375,0.0,3511.831298828125,1.0,280.9415588378906,283.7746887207031,291.4991455078125,294.2074890136719,293.1499938964844,293.1499938964844,280.6499938964844,35678.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554445147514344,1.0,0.0,0.0,3.638200521469116,3.6382243633270255,8.832151934257126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.96728515625,0.0,1517.6824951171875,1895.4371337890625,0.0,3911.875732421875,0.9024394750595092,1.0,0.0,3.0,1.0,0.0
12151980,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.7629885077476501,0.3988745212554931,0.3651987910270691,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8665754795074463,0.5930458307266235,0.5666824579238892,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8745419979095459,0.6110935211181641,0.4301075637340545,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7294983267784119,0.3452899754047394,0.3338721692562103,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.6338260173797607,0.2247752249240875,1.045309066772461,285.1145935058594,284.95001220703125,299.5107116699219,288.5223693847656,297.95654296875,297.2969970703125,285.11346435546875,1.0,0.6717583537101746,0.3984834849834442,0.3984834849834442,1.0,1.0,-3.291693925857544,0.9816308617591858,2.310062885284424,0.2394282817840576,0.9021754264831544,0.9021754264831544,0.0,271.192138671875,280.0,44321.8515625,0.0,3555.8154296875,1.0,280.6579895019531,283.5648803710937,291.575439453125,294.42535400390625,293.1499938964844,293.1499938964844,280.3500061035156,35759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970509946346283,1.0,0.0,0.0,3.6478681564331055,3.6478922367095934,8.879153483576374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.02197265625,0.0,1528.998291015625,1895.4371337890625,0.0,4045.698974609375,0.9046279191970824,1.0,0.0,3.0,1.0,0.0
12152040,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.7629885077476501,0.3988745212554931,0.3651987910270691,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8665754795074463,0.5930458307266235,0.5666824579238892,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8745419979095459,0.6110935211181641,0.4301075637340545,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7294983267784119,0.3452899754047394,0.3338721692562103,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.6338260173797607,0.2247752249240875,1.045309066772461,285.1145935058594,284.95001220703125,299.5107116699219,288.5223693847656,297.95654296875,297.2969970703125,285.11346435546875,1.0,0.6717583537101746,0.3984834849834442,0.3984834849834442,1.0,1.0,-3.291693925857544,0.9816308617591858,2.310062885284424,0.2394282817840576,0.9021754264831544,0.9021754264831544,0.0,271.192138671875,280.0,44321.8515625,0.0,3555.8154296875,1.0,280.6579895019531,283.5648803710937,291.575439453125,294.42535400390625,293.1499938964844,293.1499938964844,280.3500061035156,35759.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970509946346283,1.0,0.0,0.0,3.6478681564331055,3.6478922367095934,8.879153483576374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.02197265625,0.0,1528.998291015625,1895.4371337890625,0.0,4045.698974609375,0.9046279191970824,1.0,0.0,3.0,1.0,0.0
12152100,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7613785862922668,0.398032009601593,0.3647055625915527,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.8648274540901184,0.5920965075492859,0.5661026239395142,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8739928603172302,0.6127608418464661,0.4314763844013214,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7284461259841919,0.3451662361621856,0.3339901268482208,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.632949709892273,0.2247060537338256,1.0459702014923096,284.97705078125,284.95001220703125,299.5006103515625,288.5143127441406,297.9494934082031,297.2922058105469,284.9700622558594,1.0,0.6729642152786255,0.3981330990791321,0.3981330990791321,1.0,1.0,-3.292992353439331,0.9810959696769714,2.311896324157715,0.2386734038591385,0.9010196328163148,0.9010196328163148,0.0,273.2818298339844,280.0,45336.62109375,0.0,3570.57763671875,1.0,280.4014587402344,283.3880615234375,291.6021728515625,294.57684326171875,293.1499938964844,293.1499938964844,280.3500061035156,35857.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811550974845886,1.0,0.0,0.0,3.650374412536621,3.6503982543945312,8.891358334039978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.4345703125,0.0,1532.519775390625,1895.4371337890625,0.0,4138.755859375,0.905217707157135,1.0,0.0,3.0,1.0,0.0
12152160,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7593525648117065,0.3969501256942749,0.3638862371444702,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8626465797424316,0.5908249616622925,0.5651059150695801,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.8730118870735168,0.6141681671142578,0.4325635731220245,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.7270240187644958,0.3448064029216766,0.333826333284378,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.6317094564437866,0.2244258821010589,1.0455400943756104,284.92877197265625,284.95001220703125,299.490478515625,288.5063171386719,297.9407043457031,297.2850952148437,284.9273986816406,1.0,0.673937976360321,0.3977315127849579,0.3977315127849579,1.0,1.0,-3.2914063930511475,0.9794265031814576,2.3119800090789795,0.2374165803194046,0.9003571271896362,0.9003571271896362,0.0,275.5972900390625,283.0,45448.3828125,0.0,3579.8984375,1.0,280.3578796386719,283.3364562988281,291.5713806152344,294.5122375488281,293.1499938964844,293.1499938964844,280.04998779296875,35941.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986774742603302,1.0,0.0,0.0,3.6506950855255127,3.650718927383423,8.892920391190273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.71728515625,0.0,1533.5010986328125,1895.4371337890625,0.0,4187.32861328125,0.9053768515586852,1.0,0.0,3.0,1.0,0.0
12152220,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.755111575126648,0.394410640001297,0.3619120717048645,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.8580549359321594,0.587742030620575,0.5625784993171692,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.8708478212356567,0.6165363192558289,0.4344428181648254,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7238885164260864,0.3436635434627533,0.3330751955509186,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.6288715600967407,0.2234609425067901,1.042736530303955,284.73895263671875,284.95001220703125,299.47027587890625,288.4905090332031,297.9213562011719,297.2686462402344,284.7374267578125,1.0,0.6753413677215576,0.3969283699989319,0.3969283699989319,1.0,1.0,-3.283984661102295,0.9746005535125732,2.309384346008301,0.2343213260173797,0.8959724307060242,0.8959724307060242,0.0,280.13427734375,286.0,46453.2890625,0.0,3588.077880859375,1.0,280.0581359863281,283.107421875,291.5434875488281,294.55230712890625,293.1499938964844,293.1499938964844,280.3500061035156,36175.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999409914016724,1.0,0.0,0.0,3.644842147827149,3.6448659896850586,8.864428195920482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.0517578125,0.0,1528.7501220703125,1895.4371337890625,0.0,4299.5029296875,0.90422385931015,1.0,0.0,3.0,1.0,0.0
12152280,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391052246094,0.755111575126648,0.394410640001297,0.3619120717048645,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.8580549359321594,0.587742030620575,0.5625784993171692,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388000488281,0.8708478212356567,0.6165363192558289,0.4344428181648254,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7238885164260864,0.3436635434627533,0.3330751955509186,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.6288715600967407,0.2234609425067901,1.042736530303955,284.73895263671875,284.95001220703125,299.47027587890625,288.4905090332031,297.9213562011719,297.2686462402344,284.7374267578125,1.0,0.6753413677215576,0.3969283699989319,0.3969283699989319,1.0,1.0,-3.283984661102295,0.9746005535125732,2.309384346008301,0.2343213260173797,0.8959724307060242,0.8959724307060242,0.0,280.13427734375,286.0,46453.2890625,0.0,3588.077880859375,1.0,280.0581359863281,283.107421875,291.5434875488281,294.55230712890625,293.1499938964844,293.1499938964844,280.3500061035156,36175.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999409914016724,1.0,0.0,0.0,3.644842147827149,3.6448659896850586,8.864428195920482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.0517578125,0.0,1528.7501220703125,1895.4371337890625,0.0,4299.5029296875,0.90422385931015,1.0,0.0,3.0,1.0,0.0
12152340,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7523044347763062,0.3934179544448852,0.3606710135936737,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8548598885536194,0.586159884929657,0.5607046484947205,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8701801896095276,0.6206479072570801,0.4369664788246155,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7217592597007751,0.3433839380741119,0.3326189815998077,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6268346905708313,0.2230269312858581,1.0403435230255127,284.8988647460937,284.95001220703125,299.4501037597656,288.4750366210937,297.9134521484375,297.26812744140625,284.8999938964844,1.0,0.6765280961990356,0.3961252272129059,0.3961252272129059,1.0,1.0,-3.2798335552215576,0.9709231853485109,2.308910369873047,0.2314042896032333,0.8965994715690613,0.8965994715690613,0.0,283.3605651855469,289.0,45280.5703125,0.0,3596.50927734375,1.0,280.3419494628906,283.3113708496094,291.43658447265625,294.3024597167969,293.1499938964844,293.1499938964844,280.6499938964844,36083.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880837798118592,1.0,0.0,0.0,3.641004085540772,3.6410281658172607,8.84576991211361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.6806640625,0.0,1523.8043212890625,1895.4371337890625,0.0,4198.58544921875,0.9033320546150208,1.0,0.0,3.0,1.0,0.0
12152400,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7523044347763062,0.3934179544448852,0.3606710135936737,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8548598885536194,0.586159884929657,0.5607046484947205,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8701801896095276,0.6206479072570801,0.4369664788246155,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7217592597007751,0.3433839380741119,0.3326189815998077,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6268346905708313,0.2230269312858581,1.0403435230255127,284.8988647460937,284.95001220703125,299.4501037597656,288.4750366210937,297.9134521484375,297.26812744140625,284.8999938964844,1.0,0.6765280961990356,0.3961252272129059,0.3961252272129059,1.0,1.0,-3.2798335552215576,0.9709231853485109,2.308910369873047,0.2314042896032333,0.8965994715690613,0.8965994715690613,0.0,283.3605651855469,289.0,45280.5703125,0.0,3596.50927734375,1.0,280.3419494628906,283.3113708496094,291.43658447265625,294.3024597167969,293.1499938964844,293.1499938964844,280.6499938964844,36083.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880837798118592,1.0,0.0,0.0,3.641004085540772,3.6410281658172607,8.84576991211361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.6806640625,0.0,1523.8043212890625,1895.4371337890625,0.0,4198.58544921875,0.9033320546150208,1.0,0.0,3.0,1.0,0.0
12152460,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.7515242695808411,0.3936990201473236,0.3607386946678161,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8537738919258118,0.5861265063285828,0.5604258179664612,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8713257908821106,0.6255295872688293,0.4401786923408508,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.7213158011436462,0.3440651595592499,0.333101212978363,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.6263601183891296,0.2233882397413253,1.0413750410079956,285.07763671875,284.95001220703125,299.4323425292969,288.461669921875,297.91534423828125,297.27899169921875,285.07977294921875,1.0,0.6780690550804138,0.3957554697990417,0.3957554697990417,1.0,1.0,-3.285252809524536,0.9717300534248352,2.3135228157043457,0.2308927029371261,0.8996223211288452,0.8996223211288452,0.0,285.0468139648437,289.0,44205.27734375,0.0,3618.62548828125,1.0,280.6372375488281,283.53204345703125,291.3985595703125,294.1690368652344,293.1499938964844,293.1499938964844,280.6499938964844,35906.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974335551261902,1.0,0.0,0.0,3.6437020301818848,3.643725872039795,8.858883688844799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.7890625,0.0,1525.4761962890625,1895.4371337890625,0.0,4079.293701171875,0.9038265943527222,1.0,0.0,3.0,1.0,0.0
12152520,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7514853477478027,0.3937516808509826,0.3608022928237915,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.8536971807479858,0.5861520767211914,0.5604598522186279,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.871549129486084,0.6262069940567017,0.4406626522541046,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7213192582130432,0.3441857099533081,0.3332186341285705,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.6263598203659058,0.2234669029712677,1.0417249202728271,285.08331298828125,284.95001220703125,299.429931640625,288.4598693847656,297.91571044921875,297.28057861328125,285.084716796875,1.0,0.6783233880996704,0.3957050442695617,0.3957050442695617,1.0,1.0,-3.2865138053894043,0.9720239639282228,2.3144898414611816,0.2309029847383499,0.8999067544937134,0.8999067544937134,0.0,285.2459411621094,292.0,44204.79296875,0.0,3622.694091796875,1.0,280.6418151855469,283.5377502441406,291.4042663574219,294.1817626953125,293.1499938964844,293.1499938964844,280.95001220703125,35892.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736621379852296,1.0,0.0,0.0,3.64438533782959,3.644409418106079,8.862206755111401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.56396484375,0.0,1526.1300048828125,1895.4371337890625,0.0,4073.391845703125,0.9039657711982728,1.0,0.0,3.0,1.0,0.0
12152580,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.7513742446899414,0.3946991264820099,0.361567884683609,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8532932996749878,0.586958646774292,0.5610892176628113,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.8736061453819275,0.6324525475502014,0.4449017643928528,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.7215849757194519,0.3456118106842041,0.3344720602035522,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.6266366243362427,0.2244834452867508,1.045890212059021,285.2757263183594,284.95001220703125,299.4097595214844,288.4451599121094,297.9217834472656,297.2981262207031,285.2765808105469,1.0,0.6807869672775269,0.39528489112854,0.39528489112854,1.0,1.0,-3.2997989654541016,0.9754284024238586,2.3243703842163086,0.2312807738780975,0.905840277671814,0.905840277671814,0.0,286.9281311035156,295.0,43315.140625,0.0,3663.380859375,1.0,280.94171142578125,283.7696533203125,291.3970947265625,294.11236572265625,293.1499938964844,293.1499938964844,280.6499938964844,35657.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612426161766052,1.0,0.0,0.0,3.6564724445343018,3.656496286392212,8.921089147406747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.81494140625,0.0,1537.817626953125,1895.4371337890625,0.0,3963.65478515625,0.906510889530182,1.0,0.0,3.0,1.0,0.0
12152640,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.7513742446899414,0.3946991264820099,0.361567884683609,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8532932996749878,0.586958646774292,0.5610892176628113,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.8736061453819275,0.6324525475502014,0.4449017643928528,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.7215849757194519,0.3456118106842041,0.3344720602035522,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.6266366243362427,0.2244834452867508,1.045890212059021,285.2757263183594,284.95001220703125,299.4097595214844,288.4451599121094,297.9217834472656,297.2981262207031,285.2765808105469,1.0,0.6807869672775269,0.39528489112854,0.39528489112854,1.0,1.0,-3.2997989654541016,0.9754284024238586,2.3243703842163086,0.2312807738780975,0.905840277671814,0.905840277671814,0.0,286.9281311035156,295.0,43315.140625,0.0,3663.380859375,1.0,280.94171142578125,283.7696533203125,291.3970947265625,294.11236572265625,293.1499938964844,293.1499938964844,280.6499938964844,35657.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612426161766052,1.0,0.0,0.0,3.6564724445343018,3.656496286392212,8.921089147406747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.81494140625,0.0,1537.817626953125,1895.4371337890625,0.0,3963.65478515625,0.906510889530182,1.0,0.0,3.0,1.0,0.0
12152700,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.7511119842529297,0.3946499228477478,0.3618752658367157,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504821777344,0.8528996109962463,0.5868775248527527,0.5613775253295898,297.508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.874385416507721,0.6349467635154724,0.4469422996044159,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.7215884327888489,0.346062034368515,0.3351253271102905,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.6267083287239075,0.2248528152704239,1.04830002784729,285.1510009765625,284.95001220703125,299.3996887207031,288.4379577636719,297.920654296875,297.30108642578125,285.144775390625,1.0,0.6821692585945129,0.3950747847557068,0.3950747847557068,1.0,1.0,-3.306659698486328,0.9771944880485536,2.329465389251709,0.2316064834594726,0.9059879183769226,0.9059879183769226,0.0,288.06854248046875,295.0,44272.265625,0.0,3686.02392578125,1.0,280.6985778808594,283.6044921875,291.4754943847656,294.34429931640625,293.1499938964844,293.1499938964844,280.6499938964844,35703.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694755673408508,1.0,0.0,0.0,3.6623146533966064,3.662338733673096,8.949620564635552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.09765625,0.0,1544.685302734375,1895.4371337890625,0.0,4036.587646484375,0.9077951312065125,1.0,0.0,3.0,1.0,0.0
12152760,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.7500059008598328,0.3940668702125549,0.3615969121456146,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8516732454299927,0.5861999988555908,0.5610300302505493,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8742519617080688,0.636843740940094,0.4484521746635437,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.72090744972229,0.3461251556873321,0.3353986442089081,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.6261854767799377,0.2249324023723602,1.049515962600708,285.1088562011719,284.95001220703125,299.3896484375,288.4308776855469,297.9150695800781,297.2982177734375,285.10772705078125,1.0,0.6833937764167786,0.3946836590766907,0.3946836590766907,1.0,1.0,-3.309521436691284,0.9771004915237428,2.332420825958252,0.2309762388467788,0.906589925289154,0.906589925289154,0.0,289.86260986328125,298.0,44443.96875,0.0,3702.9404296875,1.0,280.657470703125,283.5575561523437,291.4787902832031,294.3334350585937,293.1499938964844,293.1499938964844,280.3500061035156,35753.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752064347267152,1.0,0.0,0.0,3.666373491287232,3.6663978099823,8.96946858119918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.78466796875,0.0,1549.606201171875,1895.4371337890625,0.0,4086.917724609375,0.9087644815444946,1.0,0.0,3.0,1.0,0.0
12152820,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7467566132545471,0.3920896053314209,0.3602204918861389,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8481314778327942,0.5838111639022827,0.559272825717926,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8728779554367065,0.6397250294685364,0.4507648348808288,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7185572385787964,0.3455180525779724,0.3352221548557281,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.6242016553878784,0.2244759202003479,1.0491958856582642,284.9226379394531,284.95001220703125,299.3695373535156,288.41717529296875,297.8984375,297.2850952148437,284.921142578125,1.0,0.6853182315826416,0.3939014077186584,0.3939014077186584,1.0,1.0,-3.307947397232056,0.9743364453315736,2.333610773086548,0.2286889404058456,0.904679238796234,0.904679238796234,0.0,294.1251220703125,286.0,45557.16796875,0.0,3723.27490234375,1.0,280.3582458496094,283.3290405273437,291.4789123535156,294.4240417480469,293.1499938964844,293.1499938964844,280.04998779296875,35939.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909018874168396,1.0,0.0,0.0,3.669243335723877,3.669267654418945,8.983515726868063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.314453125,0.0,1554.2291259765625,1895.4371337890625,0.0,4222.74267578125,0.9095258116722108,1.0,0.0,3.0,1.0,0.0
12152880,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7467566132545471,0.3920896053314209,0.3602204918861389,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8481314778327942,0.5838111639022827,0.559272825717926,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8728779554367065,0.6397250294685364,0.4507648348808288,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.7185572385787964,0.3455180525779724,0.3352221548557281,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.6242016553878784,0.2244759202003479,1.0491958856582642,284.9226379394531,284.95001220703125,299.3695373535156,288.41717529296875,297.8984375,297.2850952148437,284.921142578125,1.0,0.6853182315826416,0.3939014077186584,0.3939014077186584,1.0,1.0,-3.307947397232056,0.9743364453315736,2.333610773086548,0.2286889404058456,0.904679238796234,0.904679238796234,0.0,294.1251220703125,286.0,45557.16796875,0.0,3723.27490234375,1.0,280.3582458496094,283.3290405273437,291.4789123535156,294.4240417480469,293.1499938964844,293.1499938964844,280.04998779296875,35939.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909018874168396,1.0,0.0,0.0,3.669243335723877,3.669267654418945,8.983515726868063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.314453125,0.0,1554.2291259765625,1895.4371337890625,0.0,4222.74267578125,0.9095258116722108,1.0,0.0,3.0,1.0,0.0
12152940,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.7463821172714233,0.3895390033721924,0.3579698801040649,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.8479852080345154,0.5806254148483276,0.5563587546348572,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.875261127948761,0.6418548822402954,0.4522936046123504,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.7188663482666016,0.3442860245704651,0.3341066539287567,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.6242917776107788,0.223451018333435,1.0447697639465332,284.7292175292969,284.95001220703125,299.3494873046875,288.4040222167969,297.87713623046875,297.26580810546875,284.7275695800781,1.0,0.6823586821556091,0.3931191265583038,0.3931191265583038,1.0,1.0,-3.2969212532043457,0.9683266282081604,2.32859468460083,0.22525654733181,0.9001408219337463,0.9001408219337463,0.0,291.574951171875,274.0,46527.33203125,0.0,3682.751708984375,1.0,280.0580139160156,283.0969543457031,291.4635314941406,294.4710998535156,293.1499938964844,293.1499938964844,279.75,36178.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663325071334839,3.663349151611328,8.954559120866179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.35009765625,0.0,1549.3812255859375,1895.4371337890625,0.0,4300.0,0.908358871936798,1.0,0.0,3.0,1.0,0.0
12153000,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.7463821172714233,0.3895390033721924,0.3579698801040649,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290954589844,0.8479852080345154,0.5806254148483276,0.5563587546348572,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.875261127948761,0.6418548822402954,0.4522936046123504,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72955322265625,0.7188663482666016,0.3442860245704651,0.3341066539287567,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.6242917776107788,0.223451018333435,1.0447697639465332,284.7292175292969,284.95001220703125,299.3494873046875,288.4040222167969,297.87713623046875,297.26580810546875,284.7275695800781,1.0,0.6823586821556091,0.3931191265583038,0.3931191265583038,1.0,1.0,-3.2969212532043457,0.9683266282081604,2.32859468460083,0.22525654733181,0.9001408219337463,0.9001408219337463,0.0,291.574951171875,274.0,46527.33203125,0.0,3682.751708984375,1.0,280.0580139160156,283.0969543457031,291.4635314941406,294.4710998535156,293.1499938964844,293.1499938964844,279.75,36178.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663325071334839,3.663349151611328,8.954559120866179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.35009765625,0.0,1549.3812255859375,1895.4371337890625,0.0,4300.0,0.908358871936798,1.0,0.0,3.0,1.0,0.0
12153060,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53436279296875,0.7478371858596802,0.3867073357105255,0.3552753925323486,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340576171875,0.8500085473060608,0.5770830512046814,0.5528815984725952,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.8800299763679504,0.6435306668281555,0.4533473551273346,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53448486328125,0.7208573818206787,0.3427140712738037,0.3324636220932007,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350952148437,0.6256962418556213,0.2221115380525589,1.037969946861267,284.5341796875,284.95001220703125,299.3294982910156,288.3915100097656,297.854248046875,297.2436218261719,284.532470703125,1.0,0.6769286394119263,0.3926694989204407,0.3926694989204407,1.0,1.0,-3.280618667602539,0.9614253044128418,2.3191933631896973,0.2220426201820373,0.8929826021194458,0.8929826021194458,0.0,284.91552734375,262.0,47383.18359375,0.0,3607.0888671875,1.0,279.75830078125,282.86669921875,291.4820861816406,294.5373840332031,293.1499938964844,293.1499938964844,280.04998779296875,36455.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647122383117676,3.647146463394165,8.875522894413734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.0322265625,0.0,1533.3743896484375,1895.4371337890625,0.0,4300.0,0.9049249291419984,1.0,0.0,3.0,1.0,0.0
12153120,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.53436279296875,0.7478371858596802,0.3867073357105255,0.3552753925323486,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5340576171875,0.8500085473060608,0.5770830512046814,0.5528815984725952,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5339660644531,0.8800299763679504,0.6435306668281555,0.4533473551273346,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53448486328125,0.7208573818206787,0.3427140712738037,0.3324636220932007,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350952148437,0.6256962418556213,0.2221115380525589,1.037969946861267,284.5341796875,284.95001220703125,299.3294982910156,288.3915100097656,297.854248046875,297.2436218261719,284.532470703125,1.0,0.6769286394119263,0.3926694989204407,0.3926694989204407,1.0,1.0,-3.280618667602539,0.9614253044128418,2.3191933631896973,0.2220426201820373,0.8929826021194458,0.8929826021194458,0.0,284.91552734375,262.0,47383.18359375,0.0,3607.0888671875,1.0,279.75830078125,282.86669921875,291.4820861816406,294.5373840332031,293.1499938964844,293.1499938964844,280.04998779296875,36455.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647122383117676,3.647146463394165,8.875522894413734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.0322265625,0.0,1533.3743896484375,1895.4371337890625,0.0,4300.0,0.9049249291419984,1.0,0.0,3.0,1.0,0.0
