time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153180,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.7519469857215881,0.385572999715805,0.3533999025821686,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8548663258552551,0.5752285122871399,0.5502245426177979,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927795410156,0.8879878520965576,0.6471877694129944,0.4551416933536529,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.7250770330429077,0.3421964347362518,0.3312388062477112,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.629002571105957,0.2215064764022827,1.0322065353393557,284.6926574707031,284.95001220703125,299.3095397949219,288.3797302246094,297.84649658203125,297.242431640625,284.6937561035156,1.0,0.6704369187355042,0.3922198712825775,0.3922198712825775,1.0,1.0,-3.268907308578491,0.9561479091644288,2.3127593994140625,0.2191976457834243,0.8908476829528809,0.8908476829528809,0.0,274.9918518066406,250.0,46096.390625,0.0,3524.498046875,1.0,280.0419006347656,283.0722045898437,291.3666381835937,294.2892150878906,293.1499938964844,293.1499938964844,280.3500061035156,36385.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974021315574646,1.0,0.0,0.0,3.632026672363281,3.6320507526397705,8.802202842161932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.36328125,0.0,1516.134765625,1895.4371337890625,0.0,4278.05712890625,0.9015354514122008,1.0,0.0,3.0,1.0,0.0
12153240,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925048828125,0.7519469857215881,0.385572999715805,0.3533999025821686,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8548663258552551,0.5752285122871399,0.5502245426177979,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927795410156,0.8879878520965576,0.6471877694129944,0.4551416933536529,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.7250770330429077,0.3421964347362518,0.3312388062477112,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.629002571105957,0.2215064764022827,1.0322065353393557,284.6926574707031,284.95001220703125,299.3095397949219,288.3797302246094,297.84649658203125,297.242431640625,284.6937561035156,1.0,0.6704369187355042,0.3922198712825775,0.3922198712825775,1.0,1.0,-3.268907308578491,0.9561479091644288,2.3127593994140625,0.2191976457834243,0.8908476829528809,0.8908476829528809,0.0,274.9918518066406,250.0,46096.390625,0.0,3524.498046875,1.0,280.0419006347656,283.0722045898437,291.3666381835937,294.2892150878906,293.1499938964844,293.1499938964844,280.3500061035156,36385.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974021315574646,1.0,0.0,0.0,3.632026672363281,3.6320507526397705,8.802202842161932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.36328125,0.0,1516.134765625,1895.4371337890625,0.0,4278.05712890625,0.9015354514122008,1.0,0.0,3.0,1.0,0.0
12153300,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.7551901936531067,0.385587602853775,0.3530097603797912,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.8585426807403564,0.5749446749687195,0.5495148301124573,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8933144807815552,0.649671733379364,0.4565208852291107,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.7281864285469055,0.3424108624458313,0.3310531079769134,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.6315928101539612,0.2215942293405532,1.0308914184570312,284.8299255371094,284.95001220703125,299.299560546875,288.37408447265625,297.8474426269531,297.2484741210937,284.83697509765625,1.0,0.6672219038009644,0.3919950723648071,0.3919950723648071,1.0,1.0,-3.267432451248169,0.9550125002861024,2.312419891357422,0.2183271497488021,0.8913798332214355,0.8913798332214355,0.0,269.0933837890625,250.0,45066.97265625,0.0,3488.220458984375,1.0,280.2980041503906,283.2493896484375,291.3135070800781,294.109619140625,293.1499938964844,293.1499938964844,280.3500061035156,36285.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988845705986023,1.0,0.0,0.0,3.626830101013184,3.6268539428710938,8.777032576290367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.708984375,0.0,1509.6650390625,1895.4371337890625,0.0,4205.126953125,0.9003462791442871,1.0,0.0,3.0,1.0,0.0
12153360,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7591477632522583,0.3858512043952942,0.3529441356658935,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8629708886146545,0.5749560594558716,0.549186110496521,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8994258046150208,0.652427077293396,0.458191841840744,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7318931221961975,0.342867374420166,0.3311480283737182,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6347717046737671,0.2219024747610092,1.030681014060974,284.87823486328125,284.95001220703125,299.28961181640625,288.3686828613281,297.85064697265625,297.2573547363281,284.8796081542969,1.0,0.6641345024108887,0.3918679058551788,0.3918679058551788,1.0,1.0,-3.2688241004943848,0.955117166042328,2.313706874847412,0.2180700004100799,0.8914227485656738,0.8914227485656738,0.0,262.7958679199219,238.0,44930.68359375,0.0,3456.284912109375,1.0,280.3419494628906,283.3019714355469,291.3201599121094,294.1466369628906,293.1499938964844,293.1499938964844,280.6499938964844,36200.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843099117279052,1.0,0.0,0.0,3.623893976211548,3.623917579650879,8.762826837482862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.16357421875,0.0,1505.807861328125,1895.4371337890625,0.0,4166.0732421875,0.8995991349220276,1.0,0.0,3.0,1.0,0.0
12153420,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7682417631149292,0.3867770135402679,0.3531598150730133,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8731167316436768,0.5754715800285339,0.5489967465400696,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9134336709976196,0.6583908200263977,0.4618231654167175,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7403613328933716,0.3442132472991943,0.3317593038082123,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6422539353370667,0.2229423820972442,1.032236933708191,285.0669250488281,284.95001220703125,299.269775390625,288.3584289550781,297.85943603515625,297.2782592773437,285.0684509277344,1.0,0.6582902669906616,0.3916135728359222,0.3916135728359222,1.0,1.0,-3.275822162628174,0.9568025469779968,2.319019556045532,0.2181377857923507,0.8945403695106506,0.8945403695106506,0.0,249.9368438720703,226.0,43878.61328125,0.0,3400.40087890625,1.0,280.64166259765625,283.5317687988281,291.30810546875,294.0602722167969,293.1499938964844,293.1499938964844,280.95001220703125,35965.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971424639225006,1.0,0.0,0.0,3.624531745910645,3.624555587768554,8.765911729824438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.30859375,0.0,1504.75830078125,1895.4371337890625,0.0,4053.74658203125,0.89958256483078,1.0,0.0,3.0,1.0,0.0
12153480,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7682417631149292,0.3867770135402679,0.3531598150730133,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8731167316436768,0.5754715800285339,0.5489967465400696,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9134336709976196,0.6583908200263977,0.4618231654167175,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7403613328933716,0.3442132472991943,0.3317593038082123,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6422539353370667,0.2229423820972442,1.032236933708191,285.0669250488281,284.95001220703125,299.269775390625,288.3584289550781,297.85943603515625,297.2782592773437,285.0684509277344,1.0,0.6582902669906616,0.3916135728359222,0.3916135728359222,1.0,1.0,-3.275822162628174,0.9568025469779968,2.319019556045532,0.2181377857923507,0.8945403695106506,0.8945403695106506,0.0,249.9368438720703,226.0,43878.61328125,0.0,3400.40087890625,1.0,280.64166259765625,283.5317687988281,291.30810546875,294.0602722167969,293.1499938964844,293.1499938964844,280.95001220703125,35965.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971424639225006,1.0,0.0,0.0,3.624531745910645,3.624555587768554,8.765911729824438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.30859375,0.0,1504.75830078125,1895.4371337890625,0.0,4053.74658203125,0.89958256483078,1.0,0.0,3.0,1.0,0.0
12153540,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.7788097858428955,0.3881078064441681,0.3537552058696747,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.8848528265953064,0.5764842629432678,0.5492978096008301,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.930289387702942,0.6648311614990234,0.465794950723648,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.7502321600914001,0.3459865748882293,0.3328017592430115,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.6512011885643005,0.2244056910276413,1.0358251333236694,285.2611999511719,284.95001220703125,299.25,288.3490905761719,297.8694763183594,297.3007202148437,285.2622985839844,1.0,0.6529080867767334,0.3913592398166656,0.3913592398166656,1.0,1.0,-3.287240028381348,0.9599966406822203,2.3272433280944824,0.2187480181455612,0.9002967476844788,0.9002967476844788,0.0,237.0091857910156,214.0,43003.96875,0.0,3353.849365234375,1.0,280.9415283203125,283.7651062011719,291.3056030273437,293.99957275390625,293.1499938964844,293.1499938964844,281.25,35700.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600133895874025,1.0,0.0,0.0,3.635016441345215,3.635040283203125,8.816699050839816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.28759765625,0.0,1514.3299560546875,1895.4371337890625,0.0,3952.705322265625,0.9017421007156372,1.0,0.0,3.0,1.0,0.0
12153600,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.7788097858428955,0.3881078064441681,0.3537552058696747,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.8848528265953064,0.5764842629432678,0.5492978096008301,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.930289387702942,0.6648311614990234,0.465794950723648,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.7502321600914001,0.3459865748882293,0.3328017592430115,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.6512011885643005,0.2244056910276413,1.0358251333236694,285.2611999511719,284.95001220703125,299.25,288.3490905761719,297.8694763183594,297.3007202148437,285.2622985839844,1.0,0.6529080867767334,0.3913592398166656,0.3913592398166656,1.0,1.0,-3.287240028381348,0.9599966406822203,2.3272433280944824,0.2187480181455612,0.9002967476844788,0.9002967476844788,0.0,237.0091857910156,214.0,43003.96875,0.0,3353.849365234375,1.0,280.9415283203125,283.7651062011719,291.3056030273437,293.99957275390625,293.1499938964844,293.1499938964844,281.25,35700.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600133895874025,1.0,0.0,0.0,3.635016441345215,3.635040283203125,8.816699050839816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.28759765625,0.0,1514.3299560546875,1895.4371337890625,0.0,3952.705322265625,0.9017421007156372,1.0,0.0,3.0,1.0,0.0
12153660,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566955566406,0.7903379797935486,0.3897028267383575,0.3546144068241119,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.8976263999938965,0.5778842568397522,0.5499861836433411,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.9479826092720032,0.6714013814926147,0.4698768258094787,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565734863281,0.7611567974090576,0.3479997813701629,0.3341063559055328,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559326171875,0.6612459421157837,0.2261101305484771,1.0406793355941772,285.4569091796875,284.95001220703125,299.2312927246094,288.3406677246094,297.87847900390625,297.32196044921875,285.4585876464844,1.0,0.6481420397758484,0.3907299041748047,0.3907299041748047,1.0,1.0,-3.301411867141724,0.9630959033966064,2.338315963745117,0.2186515927314758,0.9084304571151732,0.9084304571151732,0.0,224.65338134765625,214.0,42239.875,0.0,3316.3662109375,1.0,281.240234375,283.99908447265625,291.3028869628906,293.94537353515625,293.1499938964844,293.1499938964844,281.25,35437.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950372278690338,1.0,0.0,0.0,3.65463137626648,3.6546552181243896,8.912107887226739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.68994140625,0.0,1534.111328125,1895.4371337890625,0.0,3866.315185546875,0.9059500098228456,1.0,0.0,3.0,1.0,0.0
12153720,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584045410156,0.7908490896224976,0.3897626399993896,0.354656308889389,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.8981923460960388,0.5779383778572083,0.55002361536026,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587707519531,0.9487360715866088,0.6716657876968384,0.4700524508953094,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7616462111473083,0.3480820059776306,0.334166944026947,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.6616981625556946,0.2261817753314972,1.040909767150879,285.4585876464844,284.95001220703125,299.23052978515625,288.3403015136719,297.8787536621094,297.3227233886719,285.4600524902344,1.0,0.6479518413543701,0.3907036781311035,0.3907036781311035,1.0,1.0,-3.3020687103271484,0.9632455706596376,2.338823080062866,0.2186565399169922,0.908723533153534,0.908723533153534,0.0,224.1405487060547,202.0,42246.06640625,0.0,3314.95654296875,1.0,281.2415466308594,284.0005798339844,291.3055114746094,293.9510803222656,293.1499938964844,293.1499938964844,280.95001220703125,35431.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503800272941588,1.0,0.0,0.0,3.655576229095459,3.655600070953369,8.916716751627973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.0625,0.0,1535.117919921875,1895.4371337890625,0.0,3866.38525390625,0.9061558246612548,1.0,0.0,3.0,1.0,0.0
12153780,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.8020450472831726,0.3897053599357605,0.3546771109104156,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.9111998677253724,0.5776676535606384,0.5498764514923096,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.9650660157203674,0.6763583421707153,0.4734336733818054,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.7727901935577393,0.3490898907184601,0.3350217044353485,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.6720325946807861,0.2272267341613769,1.0446436405181885,285.2854919433594,284.95001220703125,299.21160888671875,288.3318176269531,297.8734741210937,297.32427978515625,285.2840881347656,1.0,0.642913818359375,0.3900481164455414,0.3900481164455414,1.0,1.0,-3.3115174770355225,0.9645916223526,2.346925735473633,0.2180894762277603,0.9117900729179382,0.9117900729179382,0.0,212.5395050048828,190.0,43328.734375,0.0,3270.7255859375,1.0,280.9578552246094,283.7796325683594,291.3885803222656,294.17437744140625,293.1499938964844,293.1499938964844,280.6499938964844,35512.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663017988204956,1.0,0.0,0.0,3.674435615539551,3.674459934234619,9.00895884115016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.248046875,0.0,1556.855712890625,1895.4371337890625,0.0,4008.5576171875,0.910405457019806,1.0,0.0,3.0,1.0,0.0
12153840,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.8020450472831726,0.3897053599357605,0.3546771109104156,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.9111998677253724,0.5776676535606384,0.5498764514923096,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.9650660157203674,0.6763583421707153,0.4734336733818054,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.7727901935577393,0.3490898907184601,0.3350217044353485,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.6720325946807861,0.2272267341613769,1.0446436405181885,285.2854919433594,284.95001220703125,299.21160888671875,288.3318176269531,297.8734741210937,297.32427978515625,285.2840881347656,1.0,0.642913818359375,0.3900481164455414,0.3900481164455414,1.0,1.0,-3.3115174770355225,0.9645916223526,2.346925735473633,0.2180894762277603,0.9117900729179382,0.9117900729179382,0.0,212.5395050048828,190.0,43328.734375,0.0,3270.7255859375,1.0,280.9578552246094,283.7796325683594,291.3885803222656,294.17437744140625,293.1499938964844,293.1499938964844,280.6499938964844,35512.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663017988204956,1.0,0.0,0.0,3.674435615539551,3.674459934234619,9.00895884115016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.248046875,0.0,1556.855712890625,1895.4371337890625,0.0,4008.5576171875,0.910405457019806,1.0,0.0,3.0,1.0,0.0
12153900,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.806826114654541,0.3890757262706756,0.3541100919246673,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.9173001646995544,0.5768250823020935,0.5491155385971069,297.5166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.9718974232673644,0.6779941916465759,0.4745902121067047,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7777552604675293,0.3490975499153137,0.3349870443344116,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431884765625,0.6766030192375183,0.2273512482643127,1.0448496341705322,285.1390075683594,284.95001220703125,299.20233154296875,288.3276672363281,297.8663635253906,297.3188781738281,285.1320495605469,1.0,0.6400755643844604,0.3897203207015991,0.3897203207015991,1.0,1.0,-3.311523914337158,0.963654100894928,2.347869873046875,0.2172187119722366,0.9116220474243164,0.9116220474243164,0.0,207.2856903076172,190.0,44261.46875,0.0,3241.044677734375,1.0,280.70068359375,283.59234619140625,291.417724609375,294.3241577148437,293.1499938964844,293.1499938964844,280.6499938964844,35614.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771066308021544,1.0,0.0,0.0,3.681436538696289,3.6814606189727774,9.043320119417332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.36328125,0.0,1565.5159912109375,1895.4371337890625,0.0,4103.5224609375,0.9120050668716432,1.0,0.0,3.0,1.0,0.0
12153960,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.811069130897522,0.3882076740264892,0.3532069325447082,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9230637550354004,0.5756711959838867,0.5479339957237244,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9780157208442688,0.6793579459190369,0.4754310548305511,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.7823715806007385,0.3488625884056091,0.334654688835144,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.6808043122291565,0.2272571623325348,1.043900966644287,285.0888977050781,284.95001220703125,299.1931457519531,288.3236083984375,297.85711669921875,297.3105163574219,285.0873413085937,1.0,0.6369639039039612,0.3893849551677704,0.3893849551677704,1.0,1.0,-3.308492422103882,0.9616620540618896,2.346830368041992,0.2159513384103775,0.9120088815689088,0.9120088815689088,0.0,202.2640991210937,178.0,44376.97265625,0.0,3205.9189453125,1.0,280.6576538085937,283.538330078125,291.3885192871094,294.2596435546875,293.1499938964844,293.1499938964844,280.3500061035156,35697.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825888872146606,1.0,0.0,0.0,3.686292886734009,3.686317205429077,9.067195492207248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.404296875,0.0,1571.6378173828125,1895.4371337890625,0.0,4151.1865234375,0.913179337978363,1.0,0.0,3.0,1.0,0.0
12154020,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8195757865905762,0.3861132860183716,0.3510792553424835,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.93519526720047,0.5729308128356934,0.5451184511184692,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9897090196609496,0.6816327571868896,0.4768214523792267,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7919350862503052,0.3479770421981811,0.3335677683353424,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6893429756164551,0.2266636937856674,1.0400289297103882,284.893310546875,284.95001220703125,299.1751708984375,288.3156433105469,297.8355712890625,297.2894592285156,284.8915710449219,1.0,0.6301026344299316,0.3887141942977905,0.3887141942977905,1.0,1.0,-3.29826283454895,0.9562625288963318,2.3420002460479736,0.2128701657056808,0.9096372723579408,0.9096372723579408,0.0,192.0737762451172,166.0,45396.3046875,0.0,3125.877685546875,1.0,280.35809326171875,283.3022766113281,291.36798095703125,294.3064270019531,293.1499938964844,293.1499938964844,280.04998779296875,35926.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995675563812256,1.0,0.0,0.0,3.689697742462158,3.6897220611572266,9.083952363653224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.09521484375,0.0,1577.229736328125,1895.4371337890625,0.0,4263.42138671875,0.9140922427177428,1.0,0.0,3.0,1.0,0.0
12154080,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8195757865905762,0.3861132860183716,0.3510792553424835,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.93519526720047,0.5729308128356934,0.5451184511184692,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9897090196609496,0.6816327571868896,0.4768214523792267,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7919350862503052,0.3479770421981811,0.3335677683353424,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.6893429756164551,0.2266636937856674,1.0400289297103882,284.893310546875,284.95001220703125,299.1751708984375,288.3156433105469,297.8355712890625,297.2894592285156,284.8915710449219,1.0,0.6301026344299316,0.3887141942977905,0.3887141942977905,1.0,1.0,-3.29826283454895,0.9562625288963318,2.3420002460479736,0.2128701657056808,0.9096372723579408,0.9096372723579408,0.0,192.0737762451172,166.0,45396.3046875,0.0,3125.877685546875,1.0,280.35809326171875,283.3022766113281,291.36798095703125,294.3064270019531,293.1499938964844,293.1499938964844,280.04998779296875,35926.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995675563812256,1.0,0.0,0.0,3.689697742462158,3.6897220611572266,9.083952363653224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.09521484375,0.0,1577.229736328125,1895.4371337890625,0.0,4263.42138671875,0.9140922427177428,1.0,0.0,3.0,1.0,0.0
12154140,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.8283317685127258,0.3836878538131714,0.3486266732215881,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.9477933645248412,0.5697874426841736,0.5418893694877625,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.9990000128746032,0.6834930181503296,0.4764591157436371,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.8019561767578125,0.3467078804969787,0.3320808708667755,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968078613281,0.6981224417686462,0.2256865948438644,1.0342657566070557,284.69580078125,284.95001220703125,299.1576232910156,288.3079528808594,297.8132019042969,297.2673034667969,284.69384765625,1.0,0.6224241256713867,0.388043463230133,0.388043463230133,1.0,1.0,-3.2825026512146,0.9489824175834656,2.3335201740264893,0.2092284113168716,0.904615044593811,0.904615044593811,0.0,181.8407287597656,154.0,46314.328125,0.0,3033.915771484375,1.0,280.05810546875,283.0670166015625,291.36700439453125,294.3569030761719,293.1499938964844,293.1499938964844,279.75,36189.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683393478393554,3.683417797088623,9.052937457454392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.5126953125,0.0,1572.06640625,1895.4371337890625,0.0,4300.0,0.912855625152588,1.0,0.0,3.0,1.0,0.0
12154200,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960144042969,0.8283317685127258,0.3836878538131714,0.3486266732215881,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.9477933645248412,0.5697874426841736,0.5418893694877625,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.695556640625,0.9990000128746032,0.6834930181503296,0.4764591157436371,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6961364746094,0.8019561767578125,0.3467078804969787,0.3320808708667755,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968078613281,0.6981224417686462,0.2256865948438644,1.0342657566070557,284.69580078125,284.95001220703125,299.1576232910156,288.3079528808594,297.8132019042969,297.2673034667969,284.69384765625,1.0,0.6224241256713867,0.388043463230133,0.388043463230133,1.0,1.0,-3.2825026512146,0.9489824175834656,2.3335201740264893,0.2092284113168716,0.904615044593811,0.904615044593811,0.0,181.8407287597656,154.0,46314.328125,0.0,3033.915771484375,1.0,280.05810546875,283.0670166015625,291.36700439453125,294.3569030761719,293.1499938964844,293.1499938964844,279.75,36189.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683393478393554,3.683417797088623,9.052937457454392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.5126953125,0.0,1572.06640625,1895.4371337890625,0.0,4300.0,0.912855625152588,1.0,0.0,3.0,1.0,0.0
12154260,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48779296875,0.8348196744918823,0.3809596300125122,0.345996618270874,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873962402344,0.9568836092948914,0.5662679672241211,0.5384109020233154,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872741699219,0.9990000128746032,0.6873902082443237,0.4616274833679199,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879455566406,0.8094642758369446,0.345105767250061,0.3303768634796142,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887390136719,0.7046042680740356,0.2244075834751129,1.027539610862732,284.487548828125,284.95001220703125,299.14044189453125,288.3005065917969,297.79791259765625,297.2547302246094,284.4852600097656,1.0,0.6129894852638245,0.3878228962421417,0.3878228962421417,1.0,1.0,-3.24694561958313,0.9362056851387024,2.310739755630493,0.2045005559921264,0.8967480659484863,0.8967480659484863,0.0,173.27561950683594,157.0,46991.875,0.0,2910.6416015625,1.0,279.7582092285156,282.8257141113281,291.3919677734375,294.42486572265625,293.1499938964844,293.1499938964844,280.04998779296875,36489.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666045427322388,3.666069507598877,8.967862754616363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.130859375,0.0,1554.7713623046875,1895.4371337890625,0.0,4300.0,0.9091750979423524,1.0,0.0,3.0,1.0,0.0
12154320,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.48779296875,0.8348196744918823,0.3809596300125122,0.345996618270874,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4873962402344,0.9568836092948914,0.5662679672241211,0.5384109020233154,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872741699219,0.9990000128746032,0.6873902082443237,0.4616274833679199,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4879455566406,0.8094642758369446,0.345105767250061,0.3303768634796142,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4887390136719,0.7046042680740356,0.2244075834751129,1.027539610862732,284.487548828125,284.95001220703125,299.14044189453125,288.3005065917969,297.79791259765625,297.2547302246094,284.4852600097656,1.0,0.6129894852638245,0.3878228962421417,0.3878228962421417,1.0,1.0,-3.24694561958313,0.9362056851387024,2.310739755630493,0.2045005559921264,0.8967480659484863,0.8967480659484863,0.0,173.27561950683594,157.0,46991.875,0.0,2910.6416015625,1.0,279.7582092285156,282.8257141113281,291.3919677734375,294.42486572265625,293.1499938964844,293.1499938964844,280.04998779296875,36489.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666045427322388,3.666069507598877,8.967862754616363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.130859375,0.0,1554.7713623046875,1895.4371337890625,0.0,4300.0,0.9091750979423524,1.0,0.0,3.0,1.0,0.0
12154380,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64111328125,0.8388902544975281,0.3799278736114502,0.3444134294986725,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413269042969,0.9621126055717468,0.5644115805625916,0.5359663963317871,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.9990000128746032,0.6950365304946899,0.4524345099925995,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410522460937,0.813944935798645,0.344560831785202,0.3293363451957702,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.7085587382316589,0.2239213436841964,1.0232428312301636,284.6412658691406,284.95001220703125,299.1236267089844,288.2933044433594,297.8038635253906,297.271240234375,284.6422424316406,1.0,0.6076488494873047,0.3876023590564728,0.3876023590564728,1.0,1.0,-3.224644899368286,0.9280109405517578,2.2966339588165283,0.2008420526981353,0.8938882350921631,0.8938882350921631,0.0,168.18553161621094,160.0,45627.0625,0.0,2835.98388671875,1.0,280.0420227050781,283.0277709960937,291.2763366699219,294.1702575683594,293.1499938964844,293.1499938964844,280.3500061035156,36440.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967473149299622,1.0,0.0,0.0,3.648911952972412,3.648936033248901,8.884235853656719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.28125,0.0,1535.2562255859375,1895.4371337890625,0.0,4272.51123046875,0.9053448438644408,1.0,0.0,3.0,1.0,0.0
12154440,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64111328125,0.8388902544975281,0.3799278736114502,0.3444134294986725,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413269042969,0.9621126055717468,0.5644115805625916,0.5359663963317871,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.9990000128746032,0.6950365304946899,0.4524345099925995,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410522460937,0.813944935798645,0.344560831785202,0.3293363451957702,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.7085587382316589,0.2239213436841964,1.0232428312301636,284.6412658691406,284.95001220703125,299.1236267089844,288.2933044433594,297.8038635253906,297.271240234375,284.6422424316406,1.0,0.6076488494873047,0.3876023590564728,0.3876023590564728,1.0,1.0,-3.224644899368286,0.9280109405517578,2.2966339588165283,0.2008420526981353,0.8938882350921631,0.8938882350921631,0.0,168.18553161621094,160.0,45627.0625,0.0,2835.98388671875,1.0,280.0420227050781,283.0277709960937,291.2763366699219,294.1702575683594,293.1499938964844,293.1499938964844,280.3500061035156,36440.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967473149299622,1.0,0.0,0.0,3.648911952972412,3.648936033248901,8.884235853656719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.28125,0.0,1535.2562255859375,1895.4371337890625,0.0,4272.51123046875,0.9053448438644408,1.0,0.0,3.0,1.0,0.0
12154500,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.8407061696052551,0.3799786567687988,0.3442253768444061,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.964220404624939,0.5641176104545593,0.5354233980178833,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.9990000128746032,0.6995232701301575,0.4490930438041687,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.815849781036377,0.3447515666484833,0.3293041288852691,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.7103241086006165,0.2240708917379379,1.0230224132537842,284.77850341796875,284.95001220703125,299.1153259277344,288.289794921875,297.81170654296875,297.2859802246094,284.78564453125,1.0,0.606101930141449,0.3874920904636383,0.3874920904636383,1.0,1.0,-3.2194364070892334,0.9259339570999146,2.2935025691986084,0.1997911781072616,0.8940756916999817,0.8940756916999817,0.0,166.481201171875,160.0,44579.859375,0.0,2815.862060546875,1.0,280.2984313964844,283.2052307128906,291.22430419921875,293.9897766113281,293.1499938964844,293.1499938964844,280.3500061035156,36348.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876406788825988,1.0,0.0,0.0,3.642495393753052,3.642519474029541,8.853017448018363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.47314453125,0.0,1527.43408203125,1895.4371337890625,0.0,4194.77734375,0.9038887619972228,1.0,0.0,3.0,1.0,0.0
12154560,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.842496395111084,0.3802629113197326,0.3443768918514251,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.9661826491355896,0.5641113519668579,0.5352838039398193,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.9990000128746032,0.7042511701583862,0.446276992559433,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.8176912665367126,0.3451765179634094,0.3295756578445434,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.7120789885520935,0.2244364768266677,1.0240389108657837,284.8267517089844,284.95001220703125,299.10711669921875,288.2863464355469,297.8216857910156,297.3033142089844,284.8281555175781,1.0,0.6051981449127197,0.3875539600849151,0.3875539600849151,1.0,1.0,-3.217607021331787,0.9254598617553712,2.292147159576416,0.1996005773544311,0.8937754034996033,0.8937754034996033,0.0,165.1611328125,163.0,44429.3125,0.0,2804.848388671875,1.0,280.3420715332031,283.25750732421875,291.2331237792969,294.0276184082031,293.1499938964844,293.1499938964844,280.6499938964844,36268.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826382994651794,1.0,0.0,0.0,3.638260126113892,3.638284206390381,8.832441835693317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.39599609375,0.0,1522.1473388671875,1895.4371337890625,0.0,4151.6142578125,0.9028556942939758,1.0,0.0,3.0,1.0,0.0
12154620,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8451690077781677,0.3811911940574646,0.3450422883033752,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9688971638679504,0.564574658870697,0.5355098843574524,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7139520049095154,0.4427021443843841,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.82054203748703,0.3464426100254059,0.3305754363536834,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7149435877799988,0.2255746722221374,1.0282353162765503,285.0180358886719,284.95001220703125,299.09088134765625,288.2796325683594,297.84295654296875,297.3392944335937,285.0196533203125,1.0,0.6048983931541443,0.3876777589321136,0.3876777589321136,1.0,1.0,-3.220618963241577,0.9268456697463988,2.2937731742858887,0.2001059800386428,0.8962575197219849,0.8962575197219849,0.0,163.71900939941406,181.0,43375.05078125,0.0,2803.12890625,1.0,280.64178466796875,283.4894104003906,291.2257080078125,293.945068359375,293.1499938964844,293.1499938964844,280.95001220703125,36037.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689906239509584,1.0,0.0,0.0,3.6361701488494873,3.6361939907073975,8.822296990729228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.40283203125,0.0,1518.11767578125,1895.4371337890625,0.0,4032.31201171875,0.9022350907325744,1.0,0.0,3.0,1.0,0.0
12154680,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8451690077781677,0.3811911940574646,0.3450422883033752,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9688971638679504,0.564574658870697,0.5355098843574524,297.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.7139520049095154,0.4427021443843841,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.82054203748703,0.3464426100254059,0.3305754363536834,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7149435877799988,0.2255746722221374,1.0282353162765503,285.0180358886719,284.95001220703125,299.09088134765625,288.2796325683594,297.84295654296875,297.3392944335937,285.0196533203125,1.0,0.6048983931541443,0.3876777589321136,0.3876777589321136,1.0,1.0,-3.220618963241577,0.9268456697463988,2.2937731742858887,0.2001059800386428,0.8962575197219849,0.8962575197219849,0.0,163.71900939941406,181.0,43375.05078125,0.0,2803.12890625,1.0,280.64178466796875,283.4894104003906,291.2257080078125,293.945068359375,293.1499938964844,293.1499938964844,280.95001220703125,36037.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689906239509584,1.0,0.0,0.0,3.6361701488494873,3.6361939907073975,8.822296990729228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.40283203125,0.0,1518.11767578125,1895.4371337890625,0.0,4032.31201171875,0.9022350907325744,1.0,0.0,3.0,1.0,0.0
12154740,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.8408723473548889,0.3824965357780456,0.346265971660614,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.963109016418457,0.5655350685119629,0.5364417433738708,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.9990000128746032,0.7226120233535767,0.4514722824096679,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.8167718052864075,0.3481477200984955,0.3322286605834961,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7119636535644531,0.2271243780851364,1.0354609489440918,285.223388671875,284.95001220703125,299.07489013671875,288.27313232421875,297.8604431152344,297.3691711425781,285.2259826660156,1.0,0.6112163662910461,0.3878015279769897,0.3878015279769897,1.0,1.0,-3.2444026470184326,0.9353252053260804,2.309077501296997,0.2028298079967498,0.9015524983406068,0.9015524983406068,0.0,168.54681396484375,199.0,42611.13671875,0.0,2879.14501953125,1.0,280.9415283203125,283.73260498046875,291.2281188964844,293.8917236328125,293.1499938964844,293.1499938964844,280.6499938964844,35769.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572101831436156,1.0,0.0,0.0,3.644013166427612,3.6440370082855225,8.860396860654873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.615234375,0.0,1524.7926025390625,1895.4371337890625,0.0,3927.678466796875,0.9038049578666688,1.0,0.0,3.0,1.0,0.0
12154800,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.8408723473548889,0.3824965357780456,0.346265971660614,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.963109016418457,0.5655350685119629,0.5364417433738708,297.6216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.9990000128746032,0.7226120233535767,0.4514722824096679,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.8167718052864075,0.3481477200984955,0.3322286605834961,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218933105469,0.7119636535644531,0.2271243780851364,1.0354609489440918,285.223388671875,284.95001220703125,299.07489013671875,288.27313232421875,297.8604431152344,297.3691711425781,285.2259826660156,1.0,0.6112163662910461,0.3878015279769897,0.3878015279769897,1.0,1.0,-3.2444026470184326,0.9353252053260804,2.309077501296997,0.2028298079967498,0.9015524983406068,0.9015524983406068,0.0,168.54681396484375,199.0,42611.13671875,0.0,2879.14501953125,1.0,280.9415283203125,283.73260498046875,291.2281188964844,293.8917236328125,293.1499938964844,293.1499938964844,280.6499938964844,35769.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572101831436156,1.0,0.0,0.0,3.644013166427612,3.6440370082855225,8.860396860654873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.615234375,0.0,1524.7926025390625,1895.4371337890625,0.0,3927.678466796875,0.9038049578666688,1.0,0.0,3.0,1.0,0.0
12154860,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8304527997970581,0.382226288318634,0.3468310236930847,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.9491669535636902,0.5649781823158264,0.536769449710846,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9990000128746032,0.726293683052063,0.4705994725227356,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8068998456001282,0.3488869667053222,0.3336125612258911,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7033258080482483,0.2279651463031768,1.0421322584152222,285.0754699707031,284.95001220703125,299.0591125488281,288.2668762207031,297.847900390625,297.3580017089844,285.0751037597656,1.0,0.6213614344596863,0.3872170150279999,0.3872170150279999,1.0,1.0,-3.278160095214844,0.9452242255210876,2.332935810089112,0.2050741314888,0.9019760489463806,0.9019760489463806,0.0,178.62940979003906,202.0,43950.0859375,0.0,3006.858642578125,1.0,280.6578369140625,283.5368347167969,291.32177734375,294.1366882324219,293.1499938964844,293.1499938964844,280.3500061035156,35832.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726141691207886,1.0,0.0,0.0,3.650887966156006,3.650911808013916,8.893860012904042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.67626953125,0.0,1532.9013671875,1895.4371337890625,0.0,4064.197998046875,0.9053577184677124,1.0,0.0,3.0,1.0,0.0
12154920,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8304527997970581,0.382226288318634,0.3468310236930847,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.9491669535636902,0.5649781823158264,0.536769449710846,297.598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.9990000128746032,0.726293683052063,0.4705994725227356,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8068998456001282,0.3488869667053222,0.3336125612258911,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7033258080482483,0.2279651463031768,1.0421322584152222,285.0754699707031,284.95001220703125,299.0591125488281,288.2668762207031,297.847900390625,297.3580017089844,285.0751037597656,1.0,0.6213614344596863,0.3872170150279999,0.3872170150279999,1.0,1.0,-3.278160095214844,0.9452242255210876,2.332935810089112,0.2050741314888,0.9019760489463806,0.9019760489463806,0.0,178.62940979003906,202.0,43950.0859375,0.0,3006.858642578125,1.0,280.6578369140625,283.5368347167969,291.32177734375,294.1366882324219,293.1499938964844,293.1499938964844,280.3500061035156,35832.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726141691207886,1.0,0.0,0.0,3.650887966156006,3.650911808013916,8.893860012904042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.67626953125,0.0,1532.9013671875,1895.4371337890625,0.0,4064.197998046875,0.9053577184677124,1.0,0.0,3.0,1.0,0.0
12154980,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8206746578216553,0.3805616796016693,0.3458883762359619,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9356403350830078,0.5628994107246399,0.5354259014129639,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7260215282440186,0.4875295758247375,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7973142862319946,0.3484487235546112,0.3337516188621521,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6949265003204346,0.2277243882417678,1.0436547994613647,284.9036560058594,284.95001220703125,299.0434875488281,288.2608337402344,297.8154296875,297.3192749023437,284.9027099609375,1.0,0.6283778548240662,0.3866325318813324,0.3866325318813324,1.0,1.0,-3.2977914810180664,0.9502079486846924,2.347583532333374,0.205854445695877,0.8999202251434326,0.8999202251434326,0.0,187.43798828125,205.0,45220.671875,0.0,3098.8203125,1.0,280.3583068847656,283.3207092285156,291.3319091796875,294.24969482421875,293.1499938964844,293.1499938964844,280.04998779296875,35994.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902800917625428,1.0,0.0,0.0,3.651666164398194,3.6516902446746826,8.897652037376247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.0361328125,0.0,1534.9833984375,1895.4371337890625,0.0,4217.421875,0.9056330919265748,1.0,0.0,3.0,1.0,0.0
