time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155040,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8206746578216553,0.3805616796016693,0.3458883762359619,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9356403350830078,0.5628994107246399,0.5354259014129639,297.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7260215282440186,0.4875295758247375,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7973142862319946,0.3484487235546112,0.3337516188621521,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6949265003204346,0.2277243882417678,1.0436547994613647,284.9036560058594,284.95001220703125,299.0434875488281,288.2608337402344,297.8154296875,297.3192749023437,284.9027099609375,1.0,0.6283778548240662,0.3866325318813324,0.3866325318813324,1.0,1.0,-3.2977914810180664,0.9502079486846924,2.347583532333374,0.205854445695877,0.8999202251434326,0.8999202251434326,0.0,187.43798828125,205.0,45220.671875,0.0,3098.8203125,1.0,280.3583068847656,283.3207092285156,291.3319091796875,294.24969482421875,293.1499938964844,293.1499938964844,280.04998779296875,35994.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902800917625428,1.0,0.0,0.0,3.651666164398194,3.6516902446746826,8.897652037376247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.0361328125,0.0,1534.9833984375,1895.4371337890625,0.0,4217.421875,0.9056330919265748,1.0,0.0,3.0,1.0,0.0
12155100,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.8162851333618164,0.3794673681259155,0.3451526761054992,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9295717477798462,0.561553418636322,0.5344289541244507,297.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.9990000128746032,0.7253466844558716,0.4948454201221466,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.793073296546936,0.3479703366756439,0.3335369825363159,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.6910961866378784,0.2273326069116592,1.0429991483688354,284.76824951171875,284.95001220703125,299.0357360839844,288.2579040527344,297.7979736328125,297.29833984375,284.76141357421875,1.0,0.6310928463935852,0.3863402605056762,0.3863402605056762,1.0,1.0,-3.303463935852051,0.9512925148010254,2.3521714210510254,0.2056784331798553,0.897392213344574,0.897392213344574,0.0,191.2071685791016,205.0,46232.23828125,0.0,3132.489990234375,1.0,280.1014099121094,283.1471862792969,291.3472900390625,294.3810119628906,293.1499938964844,293.1499938964844,280.04998779296875,36115.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649205207824707,3.649229288101196,8.885663191904314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.29736328125,0.0,1533.1492919921875,1895.4371337890625,0.0,4300.0,0.9051300287246704,1.0,0.0,3.0,1.0,0.0
12155160,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.8119469285011292,0.3782271444797516,0.3441899716854095,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.9237359762191772,0.5600363612174988,0.5331729054450989,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.9990000128746032,0.7244049906730652,0.5017277598381042,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.788985550403595,0.3473472595214844,0.3331212103366852,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.6873366236686707,0.2267896384000778,1.0414414405822754,284.7231750488281,284.95001220703125,299.02801513671875,288.2550048828125,297.7799377441406,297.27685546875,284.7221374511719,1.0,0.6333503127098083,0.385913074016571,0.385913074016571,1.0,1.0,-3.3067030906677246,0.9511885643005372,2.3555145263671875,0.2048481106758117,0.8953900337219238,0.8953900337219238,0.0,194.7098083496093,208.0,46346.00390625,0.0,3159.39111328125,1.0,280.0578918457031,283.1000061035156,291.32501220703125,294.3138732910156,293.1499938964844,293.1499938964844,280.3500061035156,36215.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644284725189209,3.644308567047119,8.861716764840821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.94140625,0.0,1528.4300537109375,1895.4371337890625,0.0,4300.0,0.9041308164596558,1.0,0.0,3.0,1.0,0.0
12155220,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8044529557228088,0.3772742450237274,0.3431306481361389,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9139125347137452,0.5585193634033203,0.5315260887145996,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9966882467269896,0.7252562642097473,0.5071617364883423,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7820809483528137,0.3470688462257385,0.3327915370464325,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6808658242225647,0.2263157218694687,1.0394830703735352,284.8865051269531,284.95001220703125,299.0126037597656,288.2493896484375,297.7618713378906,297.25933837890625,284.8875732421875,1.0,0.6367234587669373,0.3850586712360382,0.3850586712360382,1.0,1.0,-3.307274580001831,0.9489313364028932,2.3583431243896484,0.2023908495903015,0.8958927392959595,0.8958927392959595,0.0,200.97628784179688,211.0,45193.43359375,0.0,3196.003662109375,1.0,280.3419494628906,283.3069763183594,291.22235107421875,294.07977294921875,293.1499938964844,293.1499938964844,280.6499938964844,36111.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992997407913208,1.0,0.0,0.0,3.639419078826904,3.6394431591033936,8.838070471028914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.93408203125,0.0,1522.26171875,1895.4371337890625,0.0,4240.6376953125,0.9029982089996338,1.0,0.0,3.0,1.0,0.0
12155280,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8044529557228088,0.3772742450237274,0.3431306481361389,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9139125347137452,0.5585193634033203,0.5315260887145996,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9966882467269896,0.7252562642097473,0.5071617364883423,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7820809483528137,0.3470688462257385,0.3327915370464325,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6808658242225647,0.2263157218694687,1.0394830703735352,284.8865051269531,284.95001220703125,299.0126037597656,288.2493896484375,297.7618713378906,297.25933837890625,284.8875732421875,1.0,0.6367234587669373,0.3850586712360382,0.3850586712360382,1.0,1.0,-3.307274580001831,0.9489313364028932,2.3583431243896484,0.2023908495903015,0.8958927392959595,0.8958927392959595,0.0,200.97628784179688,211.0,45193.43359375,0.0,3196.003662109375,1.0,280.3419494628906,283.3069763183594,291.22235107421875,294.07977294921875,293.1499938964844,293.1499938964844,280.6499938964844,36111.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992997407913208,1.0,0.0,0.0,3.639419078826904,3.6394431591033936,8.838070471028914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.93408203125,0.0,1522.26171875,1895.4371337890625,0.0,4240.6376953125,0.9029982089996338,1.0,0.0,3.0,1.0,0.0
12155340,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8006826639175415,0.3775703608989715,0.343313455581665,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9089092016220092,0.5583794116973877,0.5312768816947937,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.994438886642456,0.7295191884040833,0.5097770094871521,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7788052558898926,0.3478238880634308,0.3334385752677917,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6777787208557129,0.2266985327005386,1.040992259979248,285.07000732421875,284.95001220703125,298.9972839355469,288.24395751953125,297.7622375488281,297.2675476074219,285.0714111328125,1.0,0.639574408531189,0.384204238653183,0.384204238653183,1.0,1.0,-3.3128840923309326,0.9483782649040222,2.3645057678222656,0.2003339827060699,0.8990138173103333,0.8990138173103333,0.0,204.95431518554688,214.0,44099.34765625,0.0,3231.03125,1.0,280.6418151855469,283.53277587890625,291.1913757324219,293.95904541015625,293.1499938964844,293.1499938964844,280.95001220703125,35917.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791187644004822,1.0,0.0,0.0,3.6418631076812735,3.641886949539185,8.849943924360559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.45166015625,0.0,1523.520751953125,1895.4371337890625,0.0,4121.05859375,0.903419554233551,1.0,0.0,3.0,1.0,0.0
12155400,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8006826639175415,0.3775703608989715,0.343313455581665,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9089092016220092,0.5583794116973877,0.5312768816947937,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.994438886642456,0.7295191884040833,0.5097770094871521,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.7788052558898926,0.3478238880634308,0.3334385752677917,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.6777787208557129,0.2266985327005386,1.040992259979248,285.07000732421875,284.95001220703125,298.9972839355469,288.24395751953125,297.7622375488281,297.2675476074219,285.0714111328125,1.0,0.639574408531189,0.384204238653183,0.384204238653183,1.0,1.0,-3.3128840923309326,0.9483782649040222,2.3645057678222656,0.2003339827060699,0.8990138173103333,0.8990138173103333,0.0,204.95431518554688,214.0,44099.34765625,0.0,3231.03125,1.0,280.6418151855469,283.53277587890625,291.1913757324219,293.95904541015625,293.1499938964844,293.1499938964844,280.95001220703125,35917.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791187644004822,1.0,0.0,0.0,3.6418631076812735,3.641886949539185,8.849943924360559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.45166015625,0.0,1523.520751953125,1895.4371337890625,0.0,4121.05859375,0.903419554233551,1.0,0.0,3.0,1.0,0.0
12155460,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.7990623116493225,0.3784867823123932,0.3440911173820495,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9065209627151488,0.5589734315872192,0.5317659378051758,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.994147002696991,0.7348242402076721,0.5133618712425232,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.7776251435279846,0.349187284708023,0.3346787691116333,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.676784336566925,0.2276833206415176,1.0451927185058594,285.2621765136719,284.95001220703125,298.98199462890625,288.2387084960937,297.7691650390625,297.2838134765625,285.26287841796875,1.0,0.6426180601119995,0.3837675154209137,0.3837675154209137,1.0,1.0,-3.3252546787261963,0.951255738735199,2.3739988803863525,0.2002474665641784,0.9047617316246032,0.9047617316246032,0.0,207.67922973632807,217.0,43182.2109375,0.0,3274.22412109375,1.0,280.9416809082031,283.7645263671875,291.1893310546875,293.892822265625,293.1499938964844,293.1499938964844,280.6499938964844,35680.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96636563539505,1.0,0.0,0.0,3.653120517730713,3.653144598007202,8.904740980142378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.779296875,0.0,1534.2481689453125,1895.4371337890625,0.0,4009.1220703125,0.9057763814926147,1.0,0.0,3.0,1.0,0.0
12155520,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.7990623116493225,0.3784867823123932,0.3440911173820495,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9065209627151488,0.5589734315872192,0.5317659378051758,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.994147002696991,0.7348242402076721,0.5133618712425232,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.7776251435279846,0.349187284708023,0.3346787691116333,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.676784336566925,0.2276833206415176,1.0451927185058594,285.2621765136719,284.95001220703125,298.98199462890625,288.2387084960937,297.7691650390625,297.2838134765625,285.26287841796875,1.0,0.6426180601119995,0.3837675154209137,0.3837675154209137,1.0,1.0,-3.3252546787261963,0.951255738735199,2.3739988803863525,0.2002474665641784,0.9047617316246032,0.9047617316246032,0.0,207.67922973632807,217.0,43182.2109375,0.0,3274.22412109375,1.0,280.9416809082031,283.7645263671875,291.1893310546875,293.892822265625,293.1499938964844,293.1499938964844,280.6499938964844,35680.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96636563539505,1.0,0.0,0.0,3.653120517730713,3.653144598007202,8.904740980142378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.779296875,0.0,1534.2481689453125,1895.4371337890625,0.0,4009.1220703125,0.9057763814926147,1.0,0.0,3.0,1.0,0.0
12155580,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7960109710693359,0.3779035210609436,0.344166100025177,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9028006196022034,0.5581140518188477,0.5315912961959839,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9926413893699646,0.7380240559577942,0.5161588788032532,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7753287553787231,0.3496358692646026,0.3355685174465179,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.6749034523963928,0.2281200438737869,1.048857569694519,285.0964660644531,284.95001220703125,298.9666748046875,288.2336730957031,297.76141357421875,297.27978515625,285.09527587890625,1.0,0.645547091960907,0.383330762386322,0.383330762386322,1.0,1.0,-3.3339905738830566,0.9529256820678712,2.381064891815185,0.200017899274826,0.9053500294685364,0.9053500294685364,0.0,211.18191528320312,220.0,44323.39453125,0.0,3313.868408203125,1.0,280.657958984375,283.5536193847656,291.2798156738281,294.1219787597656,293.1499938964844,293.1499938964844,280.3500061035156,35773.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799946546554564,1.0,0.0,0.0,3.662259340286255,3.662283420562744,8.949349421527586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.5224609375,0.0,1545.148193359375,1895.4371337890625,0.0,4128.6767578125,0.9078575968742372,1.0,0.0,3.0,1.0,0.0
12155640,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7960109710693359,0.3779035210609436,0.344166100025177,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9028006196022034,0.5581140518188477,0.5315912961959839,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9926413893699646,0.7380240559577942,0.5161588788032532,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7753287553787231,0.3496358692646026,0.3355685174465179,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.6749034523963928,0.2281200438737869,1.048857569694519,285.0964660644531,284.95001220703125,298.9666748046875,288.2336730957031,297.76141357421875,297.27978515625,285.09527587890625,1.0,0.645547091960907,0.383330762386322,0.383330762386322,1.0,1.0,-3.3339905738830566,0.9529256820678712,2.381064891815185,0.200017899274826,0.9053500294685364,0.9053500294685364,0.0,211.18191528320312,220.0,44323.39453125,0.0,3313.868408203125,1.0,280.657958984375,283.5536193847656,291.2798156738281,294.1219787597656,293.1499938964844,293.1499938964844,280.3500061035156,35773.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799946546554564,1.0,0.0,0.0,3.662259340286255,3.662283420562744,8.949349421527586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.5224609375,0.0,1545.148193359375,1895.4371337890625,0.0,4128.6767578125,0.9078575968742372,1.0,0.0,3.0,1.0,0.0
12155700,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.7934763431549072,0.3770686089992523,0.3436757624149322,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8999715447425842,0.5570898652076721,0.5309172868728638,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9910407662391664,0.7389275431632996,0.5170226097106934,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.7732893228530884,0.3494143486022949,0.3355960845947265,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.6731222867965698,0.2279921472072601,1.0492523908615112,284.9579467773437,284.95001220703125,298.958984375,288.231201171875,297.7529602050781,297.2715148925781,284.9510192871094,1.0,0.646712064743042,0.383112370967865,0.383112370967865,1.0,1.0,-3.3341426849365234,0.9523432850837708,2.381799459457397,0.199401319026947,0.9040555953979492,0.9040555953979492,0.0,213.3880157470703,220.0,45333.19140625,0.0,3326.767822265625,1.0,280.4010925292969,283.37603759765625,291.3140563964844,294.2807922363281,293.1499938964844,293.1499938964844,280.3500061035156,35875.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902359247207642,1.0,0.0,0.0,3.6644127368927,3.6644368171691895,8.959877391134796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.56787109375,0.0,1548.3240966796875,1895.4371337890625,0.0,4217.04345703125,0.9083710312843324,1.0,0.0,3.0,1.0,0.0
12155760,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7904370427131653,0.3760028183460235,0.3428746163845062,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8966372609138489,0.5557922124862671,0.529881477355957,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9889845848083496,0.7395495772361755,0.517568826675415,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7707943916320801,0.3489648103713989,0.335349440574646,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6708860993385315,0.2276653051376342,1.0486118793487549,284.9092712402344,284.95001220703125,298.9512939453125,288.2287902832031,297.7426452636719,297.2608642578125,284.9078674316406,1.0,0.6476280093193054,0.3828087747097015,0.3828087747097015,1.0,1.0,-3.3315279483795166,0.9506007432937622,2.380927324295044,0.1982301622629165,0.9032592177391052,0.9032592177391052,0.0,215.7889099121093,223.0,45432.10546875,0.0,3334.486572265625,1.0,280.3577575683594,283.3241882324219,291.29010009765625,294.22271728515625,293.1499938964844,293.1499938964844,280.04998779296875,35960.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955487251281738,1.0,0.0,0.0,3.664354085922241,3.6643781661987305,8.959590331869549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.64501953125,0.0,1548.903076171875,1895.4371337890625,0.0,4262.3447265625,0.9084462523460388,1.0,0.0,3.0,1.0,0.0
12155820,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.784245491027832,0.3735041916370392,0.3409419357776642,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.8898714780807495,0.5527364015579224,0.5273621678352356,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9846730828285216,0.740304172039032,0.5183479189872742,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.7656524777412415,0.3476598262786865,0.3344487249851227,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.6661501526832581,0.2266314029693603,1.0455042123794556,284.7188720703125,284.95001220703125,298.93585205078125,288.2240905761719,297.720458984375,297.2375793457031,284.7173156738281,1.0,0.6488849520683289,0.3822015225887298,0.3822015225887298,1.0,1.0,-3.322296380996704,0.9457454085350036,2.3765511512756348,0.1953665614128112,0.8985976576805115,0.8985976576805115,0.0,220.43055725097656,226.0,46421.90234375,0.0,3339.880615234375,1.0,280.05828857421875,283.0949401855469,291.2978820800781,294.28936767578125,293.1499938964844,293.1499938964844,280.3500061035156,36198.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657660484313965,3.657684564590454,8.926887744564738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.26416015625,0.0,1543.1947021484375,1895.4371337890625,0.0,4300.0,0.907106876373291,1.0,0.0,3.0,1.0,0.0
12155880,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.784245491027832,0.3735041916370392,0.3409419357776642,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71881103515625,0.8898714780807495,0.5527364015579224,0.5273621678352356,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.9846730828285216,0.740304172039032,0.5183479189872742,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.7656524777412415,0.3476598262786865,0.3344487249851227,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.6661501526832581,0.2266314029693603,1.0455042123794556,284.7188720703125,284.95001220703125,298.93585205078125,288.2240905761719,297.720458984375,297.2375793457031,284.7173156738281,1.0,0.6488849520683289,0.3822015225887298,0.3822015225887298,1.0,1.0,-3.322296380996704,0.9457454085350036,2.3765511512756348,0.1953665614128112,0.8985976576805115,0.8985976576805115,0.0,220.43055725097656,226.0,46421.90234375,0.0,3339.880615234375,1.0,280.05828857421875,283.0949401855469,291.2978820800781,294.28936767578125,293.1499938964844,293.1499938964844,280.3500061035156,36198.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657660484313965,3.657684564590454,8.926887744564738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.26416015625,0.0,1543.1947021484375,1895.4371337890625,0.0,4300.0,0.907106876373291,1.0,0.0,3.0,1.0,0.0
12155940,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7801473140716553,0.3724831640720367,0.33969646692276,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8852336406707764,0.5511025190353394,0.5254784822463989,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9822248816490172,0.7431299090385437,0.5199124813079834,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7622443437576294,0.3472426831722259,0.3338618576526642,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.662886917591095,0.226153627038002,1.0429083108901978,284.8778381347656,284.95001220703125,298.9202880859375,288.2195739746094,297.7124328613281,297.2338562011719,284.8789367675781,1.0,0.6499142646789551,0.3815943002700805,0.3815943002700805,1.0,1.0,-3.316572666168213,0.942083775997162,2.3744890689849854,0.1926706433296203,0.8989388346672058,0.8989388346672058,0.0,223.673583984375,229.0,45225.875,0.0,3345.28955078125,1.0,280.3420715332031,283.2983093261719,291.1946105957031,294.0544738769531,293.1499938964844,293.1499938964844,280.6499938964844,36110.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943026900291444,1.0,0.0,0.0,3.65282940864563,3.65285325050354,8.903321031539235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.47265625,0.0,1537.14697265625,1895.4371337890625,0.0,4251.75439453125,0.9059950709342957,1.0,0.0,3.0,1.0,0.0
12156000,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7801473140716553,0.3724831640720367,0.33969646692276,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8852336406707764,0.5511025190353394,0.5254784822463989,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9822248816490172,0.7431299090385437,0.5199124813079834,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7622443437576294,0.3472426831722259,0.3338618576526642,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.662886917591095,0.226153627038002,1.0429083108901978,284.8778381347656,284.95001220703125,298.9202880859375,288.2195739746094,297.7124328613281,297.2338562011719,284.8789367675781,1.0,0.6499142646789551,0.3815943002700805,0.3815943002700805,1.0,1.0,-3.316572666168213,0.942083775997162,2.3744890689849854,0.1926706433296203,0.8989388346672058,0.8989388346672058,0.0,223.673583984375,229.0,45225.875,0.0,3345.28955078125,1.0,280.3420715332031,283.2983093261719,291.1946105957031,294.0544738769531,293.1499938964844,293.1499938964844,280.6499938964844,36110.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943026900291444,1.0,0.0,0.0,3.65282940864563,3.65285325050354,8.903321031539235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.47265625,0.0,1537.14697265625,1895.4371337890625,0.0,4251.75439453125,0.9059950709342957,1.0,0.0,3.0,1.0,0.0
12156060,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7787997722625732,0.3727628588676452,0.3397829234600067,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.883398175239563,0.5509079694747925,0.5250869393348694,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9822915196418762,0.7475698590278625,0.5228128433227539,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.761264443397522,0.3479182124137878,0.3343415260314941,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6619393229484558,0.2265614420175552,1.0441408157348633,285.06201171875,284.95001220703125,298.9045715332031,288.2152099609375,297.71612548828125,297.2455749511719,285.0633850097656,1.0,0.6515772938728333,0.3813434243202209,0.3813434243202209,1.0,1.0,-3.321742296218872,0.94306880235672,2.378673553466797,0.1922554671764373,0.9019615054130554,0.9019615054130554,0.0,225.5135803222656,232.0,44131.73828125,0.0,3367.48486328125,1.0,280.6419372558594,283.5246276855469,291.1628112792969,293.9322204589844,293.1499938964844,293.1499938964844,280.3500061035156,35924.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804149270057678,1.0,0.0,0.0,3.655041933059693,3.6550660133361816,8.914110480873205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.03515625,0.0,1538.2177734375,1895.4371337890625,0.0,4132.32958984375,0.9063714146614076,1.0,0.0,3.0,1.0,0.0
12156120,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.7787997722625732,0.3727628588676452,0.3397829234600067,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.883398175239563,0.5509079694747925,0.5250869393348694,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.9822915196418762,0.7475698590278625,0.5228128433227539,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.761264443397522,0.3479182124137878,0.3343415260314941,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6619393229484558,0.2265614420175552,1.0441408157348633,285.06201171875,284.95001220703125,298.9045715332031,288.2152099609375,297.71612548828125,297.2455749511719,285.0633850097656,1.0,0.6515772938728333,0.3813434243202209,0.3813434243202209,1.0,1.0,-3.321742296218872,0.94306880235672,2.378673553466797,0.1922554671764373,0.9019615054130554,0.9019615054130554,0.0,225.5135803222656,232.0,44131.73828125,0.0,3367.48486328125,1.0,280.6419372558594,283.5246276855469,291.1628112792969,293.9322204589844,293.1499938964844,293.1499938964844,280.3500061035156,35924.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804149270057678,1.0,0.0,0.0,3.655041933059693,3.6550660133361816,8.914110480873205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.03515625,0.0,1538.2177734375,1895.4371337890625,0.0,4132.32958984375,0.9063714146614076,1.0,0.0,3.0,1.0,0.0
12156180,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7763779163360596,0.3718281388282776,0.3394651710987091,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8805302381515503,0.549602746963501,0.5243993401527405,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9811927676200868,0.7501291632652283,0.5251180529594421,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.759518027305603,0.3479535579681396,0.3347604870796203,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6604323387145996,0.2266248613595962,1.0458089113235474,284.9004821777344,284.95001220703125,298.8886413574219,288.2109680175781,297.7082824707031,297.24139404296875,284.8993225097656,1.0,0.6535056233406067,0.3810925483703613,0.3810925483703613,1.0,1.0,-3.3258275985717773,0.9437065720558168,2.382121086120605,0.1920113563537597,0.899980902671814,0.899980902671814,0.0,228.2422332763672,235.0,45262.52734375,0.0,3392.2861328125,1.0,280.357666015625,283.3207702636719,291.2474975585937,294.1492919921875,293.1499938964844,293.1499938964844,280.04998779296875,36040.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917494654655457,1.0,0.0,0.0,3.654288291931152,3.6543123722076416,8.910434416975477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.81103515625,0.0,1538.245849609375,1895.4371337890625,0.0,4229.98779296875,0.9062541723251344,1.0,0.0,3.0,1.0,0.0
12156240,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7763779163360596,0.3718281388282776,0.3394651710987091,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8805302381515503,0.549602746963501,0.5243993401527405,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9811927676200868,0.7501291632652283,0.5251180529594421,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.759518027305603,0.3479535579681396,0.3347604870796203,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6604323387145996,0.2266248613595962,1.0458089113235474,284.9004821777344,284.95001220703125,298.8886413574219,288.2109680175781,297.7082824707031,297.24139404296875,284.8993225097656,1.0,0.6535056233406067,0.3810925483703613,0.3810925483703613,1.0,1.0,-3.3258275985717773,0.9437065720558168,2.382121086120605,0.1920113563537597,0.899980902671814,0.899980902671814,0.0,228.2422332763672,235.0,45262.52734375,0.0,3392.2861328125,1.0,280.357666015625,283.3207702636719,291.2474975585937,294.1492919921875,293.1499938964844,293.1499938964844,280.04998779296875,36040.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917494654655457,1.0,0.0,0.0,3.654288291931152,3.6543123722076416,8.910434416975477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.81103515625,0.0,1538.245849609375,1895.4371337890625,0.0,4229.98779296875,0.9062541723251344,1.0,0.0,3.0,1.0,0.0
12156300,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.7742618918418884,0.3708600401878357,0.3388388752937317,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627258300781,0.878189206123352,0.5484141111373901,0.5235490798950195,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619323730469,0.9797496795654296,0.7507326006889343,0.525767982006073,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.7578725814819336,0.3475821316242218,0.3346239328384399,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672424316406,0.6589604616165161,0.2263592481613159,1.0454826354980469,284.7630920410156,284.95001220703125,298.8805847167969,288.2089233398437,297.7001953125,297.2336120605469,284.7560729980469,1.0,0.6542873978614807,0.3809671103954315,0.3809671103954315,1.0,1.0,-3.324282169342041,0.9428249597549438,2.381457090377808,0.1914764642715454,0.8973987698554993,0.8973987698554993,0.0,230.12567138671875,235.0,46230.69140625,0.0,3399.43603515625,1.0,280.1012268066406,283.1455383300781,291.2825622558594,294.30572509765625,293.1499938964844,293.1499938964844,280.04998779296875,36153.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651188850402832,3.651212930679321,8.895326004676463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.38134765625,0.0,1535.636962890625,1895.4371337890625,0.0,4300.0,0.9056018590927124,1.0,0.0,3.0,1.0,0.0
12156360,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.7716612219810486,0.3696768581867218,0.337919145822525,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.8753615617752075,0.5469736456871033,0.5223624110221863,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.977803111076355,0.7510638236999512,0.526104211807251,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.7557998299598694,0.3470064997673034,0.3342398107051849,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160949707031,0.6570699214935303,0.2259167432785034,1.0442382097244265,284.71533203125,284.95001220703125,298.8724975585937,288.2069091796875,297.6903076171875,297.2236328125,284.7139892578125,1.0,0.6548801064491272,0.3807253241539001,0.3807253241539001,1.0,1.0,-3.320198774337769,0.940778911113739,2.3794198036193848,0.1903337091207504,0.8953174948692322,0.8953174948692322,0.0,232.2550048828125,238.0,46295.56640625,0.0,3402.165771484375,1.0,280.057861328125,283.0957946777344,291.272705078125,294.25299072265625,293.1499938964844,293.1499938964844,280.3500061035156,36248.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6457016468048096,3.645725727081299,8.868610166246071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.8154296875,0.0,1530.2467041015625,1895.4371337890625,0.0,4300.0,0.904471516609192,1.0,0.0,3.0,1.0,0.0
12156420,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7681458592414856,0.3687713146209717,0.3368049561977386,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8713712692260742,0.5454984903335571,0.5206659436225891,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9756001830101012,0.7538487911224365,0.5276539921760559,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.752988338470459,0.3467547297477722,0.3338362872600555,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6544261574745178,0.225613385438919,1.0425337553024292,284.8772888183594,284.95001220703125,298.8560791015625,288.2029724121094,297.6839294433594,297.2221984863281,284.87847900390625,1.0,0.6560549736022949,0.3802417814731598,0.3802417814731598,1.0,1.0,-3.316134452819824,0.9380307793617249,2.378103733062744,0.1882280111312866,0.8956738114356995,0.8956738114356995,0.0,235.39816284179688,241.0,45120.546875,0.0,3410.688232421875,1.0,280.3419494628906,283.3017272949219,291.1762084960937,294.0272521972656,293.1499938964844,293.1499938964844,280.6499938964844,36137.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993434488773346,1.0,0.0,0.0,3.6398205757141113,3.6398446559906006,8.840020768730028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.26025390625,0.0,1522.90234375,1895.4371337890625,0.0,4244.36279296875,0.9031078219413756,1.0,0.0,3.0,1.0,0.0
12156480,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7681458592414856,0.3687713146209717,0.3368049561977386,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8713712692260742,0.5454984903335571,0.5206659436225891,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9756001830101012,0.7538487911224365,0.5276539921760559,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.752988338470459,0.3467547297477722,0.3338362872600555,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6544261574745178,0.225613385438919,1.0425337553024292,284.8772888183594,284.95001220703125,298.8560791015625,288.2029724121094,297.6839294433594,297.2221984863281,284.87847900390625,1.0,0.6560549736022949,0.3802417814731598,0.3802417814731598,1.0,1.0,-3.316134452819824,0.9380307793617249,2.378103733062744,0.1882280111312866,0.8956738114356995,0.8956738114356995,0.0,235.39816284179688,241.0,45120.546875,0.0,3410.688232421875,1.0,280.3419494628906,283.3017272949219,291.1762084960937,294.0272521972656,293.1499938964844,293.1499938964844,280.6499938964844,36137.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993434488773346,1.0,0.0,0.0,3.6398205757141113,3.6398446559906006,8.840020768730028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.26025390625,0.0,1522.90234375,1895.4371337890625,0.0,4244.36279296875,0.9031078219413756,1.0,0.0,3.0,1.0,0.0
12156540,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7669575214385986,0.3690880239009857,0.3369386196136474,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8697207570075989,0.5453575253486633,0.5203443169593811,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9757041335105896,0.7581896185874939,0.5304943919181824,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7521827816963196,0.3475080132484436,0.3344065546989441,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6536816954612732,0.2261089384555816,1.0442458391189575,285.0626220703125,284.95001220703125,298.83935546875,288.1991577148437,297.6878662109375,297.2349853515625,285.0640563964844,1.0,0.6578259468078613,0.3797582387924194,0.3797582387924194,1.0,1.0,-3.322059154510498,0.9386160373687744,2.383443117141724,0.1872903555631637,0.8987113833427429,0.8987113833427429,0.0,237.2987823486328,244.0,44037.51953125,0.0,3435.067626953125,1.0,280.6418151855469,283.5289306640625,291.1471862792969,293.9098815917969,293.1499938964844,293.1499938964844,280.95001220703125,35936.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979690432548523,1.0,0.0,0.0,3.641551733016968,3.641575574874878,8.848430752550485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.22314453125,0.0,1523.317626953125,1895.4371337890625,0.0,4126.03173828125,0.9033640027046204,1.0,0.0,3.0,1.0,0.0
12156600,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7669575214385986,0.3690880239009857,0.3369386196136474,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8697207570075989,0.5453575253486633,0.5203443169593811,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9757041335105896,0.7581896185874939,0.5304943919181824,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7521827816963196,0.3475080132484436,0.3344065546989441,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.6536816954612732,0.2261089384555816,1.0442458391189575,285.0626220703125,284.95001220703125,298.83935546875,288.1991577148437,297.6878662109375,297.2349853515625,285.0640563964844,1.0,0.6578259468078613,0.3797582387924194,0.3797582387924194,1.0,1.0,-3.322059154510498,0.9386160373687744,2.383443117141724,0.1872903555631637,0.8987113833427429,0.8987113833427429,0.0,237.2987823486328,244.0,44037.51953125,0.0,3435.067626953125,1.0,280.6418151855469,283.5289306640625,291.1471862792969,293.9098815917969,293.1499938964844,293.1499938964844,280.95001220703125,35936.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979690432548523,1.0,0.0,0.0,3.641551733016968,3.641575574874878,8.848430752550485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.22314453125,0.0,1523.317626953125,1895.4371337890625,0.0,4126.03173828125,0.9033640027046204,1.0,0.0,3.0,1.0,0.0
12156660,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.7665749788284302,0.3699705302715301,0.3376609981060028,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.8688943386077881,0.5459045767784119,0.5207610726356506,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.976525068283081,0.7632009387016296,0.5338791012763977,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7521584630012512,0.3488491475582123,0.3355909287929535,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.6537796854972839,0.2271344363689422,1.048516869544983,285.25494384765625,284.95001220703125,298.82232666015625,288.1954650878906,297.6958923339844,297.2530822753906,285.2567749023437,1.0,0.6602441072463989,0.3794154822826385,0.3794154822826385,1.0,1.0,-3.3340539932250977,0.9416133761405944,2.392440795898437,0.1874711066484451,0.9043588042259216,0.9043588042259216,0.0,239.02163696289065,247.0,43120.09375,0.0,3472.546630859375,1.0,280.9416809082031,283.7608947753906,291.1460266113281,293.8438720703125,293.1499938964844,293.1499938964844,280.6499938964844,35696.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669377207756042,1.0,0.0,0.0,3.652224779129028,3.6522488594055176,8.90037483713968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.2060546875,0.0,1533.369873046875,1895.4371337890625,0.0,4014.1826171875,0.9055870175361632,1.0,0.0,3.0,1.0,0.0
12156720,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.7665749788284302,0.3699705302715301,0.3376609981060028,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.8688943386077881,0.5459045767784119,0.5207610726356506,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552795410156,0.976525068283081,0.7632009387016296,0.5338791012763977,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7521584630012512,0.3488491475582123,0.3355909287929535,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.6537796854972839,0.2271344363689422,1.048516869544983,285.25494384765625,284.95001220703125,298.82232666015625,288.1954650878906,297.6958923339844,297.2530822753906,285.2567749023437,1.0,0.6602441072463989,0.3794154822826385,0.3794154822826385,1.0,1.0,-3.3340539932250977,0.9416133761405944,2.392440795898437,0.1874711066484451,0.9043588042259216,0.9043588042259216,0.0,239.02163696289065,247.0,43120.09375,0.0,3472.546630859375,1.0,280.9416809082031,283.7608947753906,291.1460266113281,293.8438720703125,293.1499938964844,293.1499938964844,280.6499938964844,35696.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669377207756042,1.0,0.0,0.0,3.652224779129028,3.6522488594055176,8.90037483713968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.2060546875,0.0,1533.369873046875,1895.4371337890625,0.0,4014.1826171875,0.9055870175361632,1.0,0.0,3.0,1.0,0.0
12156780,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7645921111106873,0.3693533539772033,0.3376848995685577,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.866489052772522,0.5450119376182556,0.5205289721488953,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9755660891532898,0.7659461498260498,0.5363746285438538,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7508711814880371,0.3492732048034668,0.3364372253417969,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.6528149247169495,0.2275736182928085,1.0521323680877686,285.09014892578125,284.95001220703125,298.8049011230469,288.19189453125,297.68902587890625,297.2508850097656,285.089111328125,1.0,0.66277676820755,0.3790726959705353,0.3790726959705353,1.0,1.0,-3.342185735702514,0.9433149099349976,2.3988707065582275,0.1874820441007614,0.9048706889152528,0.9048706889152528,0.0,242.01954650878903,250.0,44264.0546875,0.0,3508.512451171875,1.0,280.65777587890625,283.5504455566406,291.2383117675781,294.0758361816406,293.1499938964844,293.1499938964844,280.3500061035156,35785.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805886149406432,1.0,0.0,0.0,3.660907506942749,3.6609315872192383,8.942743647821771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.47021484375,0.0,1543.728759765625,1895.4371337890625,0.0,4133.837890625,0.9075633883476256,1.0,0.0,3.0,1.0,0.0
12156840,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.7645921111106873,0.3693533539772033,0.3376848995685577,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.866489052772522,0.5450119376182556,0.5205289721488953,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9755660891532898,0.7659461498260498,0.5363746285438538,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.7508711814880371,0.3492732048034668,0.3364372253417969,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.6528149247169495,0.2275736182928085,1.0521323680877686,285.09014892578125,284.95001220703125,298.8049011230469,288.19189453125,297.68902587890625,297.2508850097656,285.089111328125,1.0,0.66277676820755,0.3790726959705353,0.3790726959705353,1.0,1.0,-3.342185735702514,0.9433149099349976,2.3988707065582275,0.1874820441007614,0.9048706889152528,0.9048706889152528,0.0,242.01954650878903,250.0,44264.0546875,0.0,3508.512451171875,1.0,280.65777587890625,283.5504455566406,291.2383117675781,294.0758361816406,293.1499938964844,293.1499938964844,280.3500061035156,35785.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805886149406432,1.0,0.0,0.0,3.660907506942749,3.6609315872192383,8.942743647821771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.47021484375,0.0,1543.728759765625,1895.4371337890625,0.0,4133.837890625,0.9075633883476256,1.0,0.0,3.0,1.0,0.0
