time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156900,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7626769542694092,0.368495374917984,0.3371707201004028,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.864364743232727,0.5439714789390564,0.5198344588279724,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9741168022155762,0.7665798664093018,0.5370585918426514,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7494282722473145,0.349039226770401,0.3364481329917907,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.6515718102455139,0.2274385690689087,1.0524822473526,284.9523010253906,284.95001220703125,298.7960205078125,288.1901550292969,297.680908203125,297.2434387207031,284.9454345703125,1.0,0.6637957096099854,0.378901332616806,0.378901332616806,1.0,1.0,-3.341994524002075,0.9427477121353148,2.3992466926574707,0.1870002299547195,0.9035459756851196,0.9035459756851196,0.0,244.06919860839844,250.0,45275.46875,0.0,3519.757080078125,1.0,280.4010925292969,283.3734741210937,291.2733764648437,294.2354431152344,293.1499938964844,293.1499938964844,280.3500061035156,35886.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908732175827026,1.0,0.0,0.0,3.662854433059693,3.6628785133361816,8.952258099270693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.74609375,0.0,1546.663818359375,1895.4371337890625,0.0,4222.49755859375,0.908030331134796,1.0,0.0,3.0,1.0,0.0
12156960,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7603015303611755,0.367403119802475,0.3363444209098816,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8617820739746094,0.5426566004753113,0.5187798142433167,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9721607565879822,0.7669185400009155,0.5374090671539307,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7475722432136536,0.3485781252384186,0.3361862003803253,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6499142646789551,0.2271011769771576,1.0517830848693848,284.90399169921875,284.95001220703125,298.7870483398437,288.1884460449219,297.6708068847656,297.2334899902344,284.902587890625,1.0,0.6645888090133667,0.378623366355896,0.378623366355896,1.0,1.0,-3.3390026092529297,0.9409573078155518,2.398045301437378,0.185910478234291,0.9027179479599,0.9027179479599,0.0,246.353759765625,253.0,45374.72265625,0.0,3525.802001953125,1.0,280.3577575683594,283.32183837890625,291.2500915527344,294.17828369140625,293.1499938964844,293.1499938964844,280.04998779296875,35971.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962214827537536,1.0,0.0,0.0,3.662605047225952,3.6626291275024414,8.951039944804506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.4560546875,0.0,1547.02294921875,1895.4371337890625,0.0,4268.0537109375,0.9080623388290404,1.0,0.0,3.0,1.0,0.0
12157020,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7553667426109314,0.3648465573787689,0.3343558311462402,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.856437087059021,0.5395628809928894,0.5162198543548584,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9679750204086304,0.7670863270759583,0.5377839207649231,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7436250448226929,0.3472539782524109,0.3352608382701874,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.6462712287902832,0.2260395586490631,1.048535704612732,284.7138366699219,284.95001220703125,298.7687683105469,288.1850891113281,297.64874267578125,297.2113647460937,284.7123107910156,1.0,0.6656485795974731,0.3780674934387207,0.3780674934387207,1.0,1.0,-3.3289713859558105,0.9359943866729736,2.392976999282837,0.1832178235054016,0.8979939818382263,0.8979939818382263,0.0,250.841064453125,256.0,46365.37890625,0.0,3527.947998046875,1.0,280.0580139160156,283.0926208496094,291.26177978515625,294.248779296875,293.1499938964844,293.1499938964844,280.3500061035156,36207.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655557870864868,3.655581951141357,8.916626939026173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.09814453125,0.0,1540.91796875,1895.4371337890625,0.0,4300.0,0.9066422581672668,1.0,0.0,3.0,1.0,0.0
12157080,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7553667426109314,0.3648465573787689,0.3343558311462402,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.856437087059021,0.5395628809928894,0.5162198543548584,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9679750204086304,0.7670863270759583,0.5377839207649231,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.7436250448226929,0.3472539782524109,0.3352608382701874,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.6462712287902832,0.2260395586490631,1.048535704612732,284.7138366699219,284.95001220703125,298.7687683105469,288.1850891113281,297.64874267578125,297.2113647460937,284.7123107910156,1.0,0.6656485795974731,0.3780674934387207,0.3780674934387207,1.0,1.0,-3.3289713859558105,0.9359943866729736,2.392976999282837,0.1832178235054016,0.8979939818382263,0.8979939818382263,0.0,250.841064453125,256.0,46365.37890625,0.0,3527.947998046875,1.0,280.0580139160156,283.0926208496094,291.26177978515625,294.248779296875,293.1499938964844,293.1499938964844,280.3500061035156,36207.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655557870864868,3.655581951141357,8.916626939026173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.09814453125,0.0,1540.91796875,1895.4371337890625,0.0,4300.0,0.9066422581672668,1.0,0.0,3.0,1.0,0.0
12157140,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7520648837089539,0.3637388348579407,0.333037793636322,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8527191281318665,0.5378537178039551,0.5142739415168762,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9655987024307252,0.7693979740142822,0.5389755964279175,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7409734129905701,0.34682297706604,0.3346581757068634,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6437061429023743,0.2255275994539261,1.0457870960235596,284.8727111816406,284.95001220703125,298.75,288.1817932128906,297.64019775390625,297.2079467773437,284.8738098144531,1.0,0.6665199398994446,0.377511590719223,0.377511590719223,1.0,1.0,-3.322434425354004,0.9322094917297364,2.390224933624268,0.1806972771883011,0.8982681632041931,0.8982681632041931,0.0,254.00369262695312,259.0,45160.6640625,0.0,3530.700439453125,1.0,280.342041015625,283.2960205078125,291.1585388183594,294.0142517089844,293.1499938964844,293.1499938964844,280.6499938964844,36119.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947949647903442,1.0,0.0,0.0,3.650386095046997,3.6504099369049072,8.89141460902465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.19091796875,0.0,1534.4927978515625,1895.4371337890625,0.0,4255.94091796875,0.9054548144340516,1.0,0.0,3.0,1.0,0.0
12157200,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7520648837089539,0.3637388348579407,0.333037793636322,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8527191281318665,0.5378537178039551,0.5142739415168762,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9655987024307252,0.7693979740142822,0.5389755964279175,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.7409734129905701,0.34682297706604,0.3346581757068634,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6437061429023743,0.2255275994539261,1.0457870960235596,284.8727111816406,284.95001220703125,298.75,288.1817932128906,297.64019775390625,297.2079467773437,284.8738098144531,1.0,0.6665199398994446,0.377511590719223,0.377511590719223,1.0,1.0,-3.322434425354004,0.9322094917297364,2.390224933624268,0.1806972771883011,0.8982681632041931,0.8982681632041931,0.0,254.00369262695312,259.0,45160.6640625,0.0,3530.700439453125,1.0,280.342041015625,283.2960205078125,291.1585388183594,294.0142517089844,293.1499938964844,293.1499938964844,280.6499938964844,36119.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947949647903442,1.0,0.0,0.0,3.650386095046997,3.6504099369049072,8.89141460902465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.19091796875,0.0,1534.4927978515625,1895.4371337890625,0.0,4255.94091796875,0.9054548144340516,1.0,0.0,3.0,1.0,0.0
12157260,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7508100271224976,0.3637537360191345,0.332955926656723,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.851050615310669,0.5373892784118652,0.5137051939964294,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9655007123947144,0.7732060551643372,0.5414853096008301,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.740088701248169,0.3473097681999206,0.335034042596817,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6427941918373108,0.2257078438997268,1.046379327774048,285.0553283691406,284.95001220703125,298.729736328125,288.1781005859375,297.6416015625,297.2179870605469,285.0565795898437,1.0,0.6679815649986267,0.3773233592510223,0.3773233592510223,1.0,1.0,-3.3258273601531982,0.9327561259269714,2.393071174621582,0.180420309305191,0.9011939764022828,0.9011939764022828,0.0,255.95884704589844,262.0,44042.953125,0.0,3549.717529296875,1.0,280.64190673828125,283.5211181640625,291.12603759765625,293.890380859375,293.1499938964844,293.1499938964844,280.3500061035156,35933.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809583425521852,1.0,0.0,0.0,3.652265071868897,3.6522891521453857,8.900570946934749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.3037109375,0.0,1535.1925048828125,1895.4371337890625,0.0,4137.04833984375,0.9057562947273254,1.0,0.0,3.0,1.0,0.0
12157320,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7508100271224976,0.3637537360191345,0.332955926656723,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.851050615310669,0.5373892784118652,0.5137051939964294,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9655007123947144,0.7732060551643372,0.5414853096008301,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.740088701248169,0.3473097681999206,0.335034042596817,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6427941918373108,0.2257078438997268,1.046379327774048,285.0553283691406,284.95001220703125,298.729736328125,288.1781005859375,297.6416015625,297.2179870605469,285.0565795898437,1.0,0.6679815649986267,0.3773233592510223,0.3773233592510223,1.0,1.0,-3.3258273601531982,0.9327561259269714,2.393071174621582,0.180420309305191,0.9011939764022828,0.9011939764022828,0.0,255.95884704589844,262.0,44042.953125,0.0,3549.717529296875,1.0,280.64190673828125,283.5211181640625,291.12603759765625,293.890380859375,293.1499938964844,293.1499938964844,280.3500061035156,35933.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809583425521852,1.0,0.0,0.0,3.652265071868897,3.6522891521453857,8.900570946934749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.3037109375,0.0,1535.1925048828125,1895.4371337890625,0.0,4137.04833984375,0.9057562947273254,1.0,0.0,3.0,1.0,0.0
12157380,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7483198642730713,0.362345278263092,0.3322743773460388,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8481934070587158,0.5355913043022156,0.5126205682754517,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.963816225528717,0.7748197317123413,0.5432083606719971,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7382209897041321,0.3468996882438659,0.3351083993911743,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6410205960273743,0.225254014134407,1.04612398147583,284.89013671875,284.95001220703125,298.7069396972656,288.1734619140625,297.6295166015625,297.2105407714844,284.8888244628906,1.0,0.6695175766944885,0.3771351277828216,0.3771351277828216,1.0,1.0,-3.325572967529297,0.9321088194847108,2.3934640884399414,0.1800767630338668,0.8990537524223328,0.8990537524223328,0.0,259.05389404296875,250.0,45122.5234375,0.0,3566.6806640625,1.0,280.357666015625,283.3144836425781,291.2095947265625,294.1038818359375,293.1499938964844,293.1499938964844,280.6499938964844,36053.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922133684158324,1.0,0.0,0.0,3.651036500930786,3.6510605812072754,8.894584766494518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.607421875,0.0,1534.723388671875,1895.4371337890625,0.0,4233.94921875,0.9055353403091432,1.0,0.0,3.0,1.0,0.0
12157440,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7483198642730713,0.362345278263092,0.3322743773460388,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8481934070587158,0.5355913043022156,0.5126205682754517,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.963816225528717,0.7748197317123413,0.5432083606719971,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7382209897041321,0.3468996882438659,0.3351083993911743,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6410205960273743,0.225254014134407,1.04612398147583,284.89013671875,284.95001220703125,298.7069396972656,288.1734619140625,297.6295166015625,297.2105407714844,284.8888244628906,1.0,0.6695175766944885,0.3771351277828216,0.3771351277828216,1.0,1.0,-3.325572967529297,0.9321088194847108,2.3934640884399414,0.1800767630338668,0.8990537524223328,0.8990537524223328,0.0,259.05389404296875,250.0,45122.5234375,0.0,3566.6806640625,1.0,280.357666015625,283.3144836425781,291.2095947265625,294.1038818359375,293.1499938964844,293.1499938964844,280.6499938964844,36053.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922133684158324,1.0,0.0,0.0,3.651036500930786,3.6510605812072754,8.894584766494518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.607421875,0.0,1534.723388671875,1895.4371337890625,0.0,4233.94921875,0.9055353403091432,1.0,0.0,3.0,1.0,0.0
12157500,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7481611371040344,0.3616797029972076,0.3314739167690277,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8481120467185974,0.5346832275390625,0.5115730166435242,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.964637041091919,0.7757890820503235,0.5436218976974487,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.738365888595581,0.346636563539505,0.3347349166870117,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6410211324691772,0.2249277085065841,1.0443013906478882,285.0085144042969,284.95001220703125,298.6946105957031,288.1707458496094,297.62371826171875,297.2074890136719,285.0145263671875,1.0,0.6682893633842468,0.3770410120487213,0.3770410120487213,1.0,1.0,-3.321207284927368,0.9303820133209229,2.3908252716064453,0.1793783009052276,0.9005772471427917,0.9005772471427917,0.0,258.21435546875,250.0,44103.5859375,0.0,3551.7158203125,1.0,280.6011047363281,283.4714660644531,291.14239501953125,293.8948974609375,293.1499938964844,293.1499938964844,280.6499938964844,35982.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986120104789734,1.0,0.0,0.0,3.651226043701172,3.651250123977661,8.895507903616817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.8212890625,0.0,1534.4041748046875,1895.4371337890625,0.0,4181.6904296875,0.9055804014205932,1.0,0.0,3.0,1.0,0.0
12157560,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.749496579170227,0.3613769710063934,0.330992728471756,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8496370315551758,0.5341284871101379,0.5108333230018616,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.967409610748291,0.7772685289382935,0.5444510579109192,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7398452758789062,0.3466180860996246,0.334530621767044,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.6421809196472168,0.2247684746980667,1.0428200960159302,285.04754638671875,284.95001220703125,298.681640625,288.1678161621094,297.6210327148437,297.20916748046875,285.04833984375,1.0,0.6665197014808655,0.3768597841262817,0.3768597841262817,1.0,1.0,-3.3187055587768555,0.9290385246276855,2.38966703414917,0.1786031723022461,0.9016538262367249,0.9016538262367249,0.0,255.5004272460937,238.0,43942.046875,0.0,3530.513916015625,1.0,280.6425476074219,283.514892578125,291.13482666015625,293.9085998535156,293.1499938964844,293.1499938964844,280.3500061035156,35914.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982253909111023,1.0,0.0,0.0,3.653479814529419,3.653503894805908,8.906492894311668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.0849609375,0.0,1536.4053955078125,1895.4371337890625,0.0,4148.28466796875,0.9060092568397522,1.0,0.0,3.0,1.0,0.0
12157620,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7530279159545898,0.3595901727676391,0.329497754573822,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8538193106651306,0.5318536758422852,0.5088102221488953,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9739664793014526,0.7783107161521912,0.5454009175300598,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7437576651573181,0.3458036184310913,0.3337557911872864,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6453307867050171,0.223910391330719,1.0385966300964355,284.8733215332031,284.95001220703125,298.6538391113281,288.1611328125,297.6044616699219,297.1979675292969,284.8716735839844,1.0,0.6615020036697388,0.3764972686767578,0.3764972686767578,1.0,1.0,-3.309619426727295,0.9249510169029236,2.3846683502197266,0.17684006690979,0.8992243409156799,0.8992243409156799,0.0,248.2158660888672,226.0,44925.33984375,0.0,3468.264892578125,1.0,280.3576965332031,283.301025390625,291.1964111328125,294.0849609375,293.1499938964844,293.1499938964844,280.6499938964844,36057.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99296635389328,1.0,0.0,0.0,3.6521401405334473,3.652164220809937,8.89996215391875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.19775390625,0.0,1535.979248046875,1895.4371337890625,0.0,4240.373046875,0.905781865119934,1.0,0.0,3.0,1.0,0.0
12157680,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7530279159545898,0.3595901727676391,0.329497754573822,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8538193106651306,0.5318536758422852,0.5088102221488953,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9739664793014526,0.7783107161521912,0.5454009175300598,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7437576651573181,0.3458036184310913,0.3337557911872864,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6453307867050171,0.223910391330719,1.0385966300964355,284.8733215332031,284.95001220703125,298.6538391113281,288.1611328125,297.6044616699219,297.1979675292969,284.8716735839844,1.0,0.6615020036697388,0.3764972686767578,0.3764972686767578,1.0,1.0,-3.309619426727295,0.9249510169029236,2.3846683502197266,0.17684006690979,0.8992243409156799,0.8992243409156799,0.0,248.2158660888672,226.0,44925.33984375,0.0,3468.264892578125,1.0,280.3576965332031,283.301025390625,291.1964111328125,294.0849609375,293.1499938964844,293.1499938964844,280.6499938964844,36057.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99296635389328,1.0,0.0,0.0,3.6521401405334473,3.652164220809937,8.89996215391875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.19775390625,0.0,1535.979248046875,1895.4371337890625,0.0,4240.373046875,0.905781865119934,1.0,0.0,3.0,1.0,0.0
12157740,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7581322193145752,0.3584638833999634,0.3278342485427856,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8598045110702515,0.5301465392112732,0.5065348148345947,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9820770025253296,0.7804462909698486,0.5462356805801392,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7491446733474731,0.3453187346458435,0.3327298760414123,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6496983170509338,0.2232055962085724,1.0330954790115356,285.0258483886719,284.95001220703125,298.62353515625,288.1533508300781,297.5936584472656,297.19561767578125,285.0265808105469,1.0,0.6551204323768616,0.3761347532272339,0.3761347532272339,1.0,1.0,-3.2980294227600098,0.9200472831726074,2.3779821395874023,0.1745980829000473,0.9015036225318908,0.9015036225318908,0.0,238.81141662597656,214.0,43694.21484375,0.0,3388.718994140625,1.0,280.6420288085937,283.49774169921875,291.1156616210937,293.87615966796875,293.1499938964844,293.1499938964844,280.3500061035156,35933.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818331599235536,1.0,0.0,0.0,3.653929710388184,3.653953790664673,8.908685913411318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.49853515625,0.0,1537.0439453125,1895.4371337890625,0.0,4144.6376953125,0.9061212539672852,1.0,0.0,3.0,1.0,0.0
12157800,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7581322193145752,0.3584638833999634,0.3278342485427856,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8598045110702515,0.5301465392112732,0.5065348148345947,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9820770025253296,0.7804462909698486,0.5462356805801392,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7491446733474731,0.3453187346458435,0.3327298760414123,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.6496983170509338,0.2232055962085724,1.0330954790115356,285.0258483886719,284.95001220703125,298.62353515625,288.1533508300781,297.5936584472656,297.19561767578125,285.0265808105469,1.0,0.6551204323768616,0.3761347532272339,0.3761347532272339,1.0,1.0,-3.2980294227600098,0.9200472831726074,2.3779821395874023,0.1745980829000473,0.9015036225318908,0.9015036225318908,0.0,238.81141662597656,214.0,43694.21484375,0.0,3388.718994140625,1.0,280.6420288085937,283.49774169921875,291.1156616210937,293.87615966796875,293.1499938964844,293.1499938964844,280.3500061035156,35933.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818331599235536,1.0,0.0,0.0,3.653929710388184,3.653953790664673,8.908685913411318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.49853515625,0.0,1537.0439453125,1895.4371337890625,0.0,4144.6376953125,0.9061212539672852,1.0,0.0,3.0,1.0,0.0
12157860,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7644355297088623,0.3565765023231506,0.3261260390281677,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8671802878379822,0.5277082324028015,0.5042241215705872,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9907251596450806,0.7812314629554749,0.5469136834144592,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7557486295700073,0.344372421503067,0.3316996693611145,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6551513075828552,0.2222050577402115,1.0276044607162476,284.8492431640625,284.95001220703125,298.5906982421875,288.1444702148437,297.5757751464844,297.1841735839844,284.8475036621094,1.0,0.648119330406189,0.3760069906711578,0.3760069906711578,1.0,1.0,-3.2861814498901367,0.915705382823944,2.370476007461548,0.1732459515333175,0.898737907409668,0.898737907409668,0.0,228.4369201660156,202.0,44634.8125,0.0,3303.6572265625,1.0,280.357666015625,283.28253173828125,291.17584228515625,294.0473937988281,293.1499938964844,293.1499938964844,280.6499938964844,36084.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917119145393372,1.0,0.0,0.0,3.6515958309173584,3.651619911193848,8.897309839994705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.01123046875,0.0,1535.577880859375,1895.4371337890625,0.0,4229.6669921875,0.9056779742240906,1.0,0.0,3.0,1.0,0.0
12157920,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.7644355297088623,0.3565765023231506,0.3261260390281677,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8671802878379822,0.5277082324028015,0.5042241215705872,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.9907251596450806,0.7812314629554749,0.5469136834144592,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7557486295700073,0.344372421503067,0.3316996693611145,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6551513075828552,0.2222050577402115,1.0276044607162476,284.8492431640625,284.95001220703125,298.5906982421875,288.1444702148437,297.5757751464844,297.1841735839844,284.8475036621094,1.0,0.648119330406189,0.3760069906711578,0.3760069906711578,1.0,1.0,-3.2861814498901367,0.915705382823944,2.370476007461548,0.1732459515333175,0.898737907409668,0.898737907409668,0.0,228.4369201660156,202.0,44634.8125,0.0,3303.6572265625,1.0,280.357666015625,283.28253173828125,291.17584228515625,294.0473937988281,293.1499938964844,293.1499938964844,280.6499938964844,36084.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917119145393372,1.0,0.0,0.0,3.6515958309173584,3.651619911193848,8.897309839994705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.01123046875,0.0,1535.577880859375,1895.4371337890625,0.0,4229.6669921875,0.9056779742240906,1.0,0.0,3.0,1.0,0.0
12157980,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7717489004135132,0.3553569614887237,0.3243255019187927,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8757022619247437,0.5258594751358032,0.5017566680908203,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.7831501364707947,0.5470728874206543,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7633305191993713,0.3437784314155578,0.3305110037326813,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6613929271697998,0.2213857173919677,1.0213011503219604,285.0005187988281,284.95001220703125,298.55535888671875,288.1344299316406,297.5638732910156,297.181884765625,285.0011291503906,1.0,0.6405077576637268,0.3758792281150818,0.3758792281150818,1.0,1.0,-3.2721991539001465,0.9106832146644592,2.361515998840332,0.1715635508298874,0.9006699323654175,0.9006699323654175,0.0,217.4632873535156,190.0,43377.203125,0.0,3211.156005859375,1.0,280.6420288085937,283.4785461425781,291.0940856933594,293.8360900878906,293.1499938964844,293.1499938964844,280.3500061035156,35965.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980044960975647,1.0,0.0,0.0,3.652174711227417,3.652198553085327,8.900130410438578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.435546875,0.0,1535.3323974609375,1895.4371337890625,0.0,4129.1142578125,0.905750572681427,1.0,0.0,3.0,1.0,0.0
12158040,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7717489004135132,0.3553569614887237,0.3243255019187927,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8757022619247437,0.5258594751358032,0.5017566680908203,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.7831501364707947,0.5470728874206543,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7633305191993713,0.3437784314155578,0.3305110037326813,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6613929271697998,0.2213857173919677,1.0213011503219604,285.0005187988281,284.95001220703125,298.55535888671875,288.1344299316406,297.5638732910156,297.181884765625,285.0011291503906,1.0,0.6405077576637268,0.3758792281150818,0.3758792281150818,1.0,1.0,-3.2721991539001465,0.9106832146644592,2.361515998840332,0.1715635508298874,0.9006699323654175,0.9006699323654175,0.0,217.4632873535156,190.0,43377.203125,0.0,3211.156005859375,1.0,280.6420288085937,283.4785461425781,291.0940856933594,293.8360900878906,293.1499938964844,293.1499938964844,280.3500061035156,35965.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980044960975647,1.0,0.0,0.0,3.652174711227417,3.652198553085327,8.900130410438578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.435546875,0.0,1535.3323974609375,1895.4371337890625,0.0,4129.1142578125,0.905750572681427,1.0,0.0,3.0,1.0,0.0
12158100,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7750251293182373,0.3545435667037964,0.3236701190471649,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8794606328010559,0.524754524230957,0.5007856488227844,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9990000128746032,0.784264326095581,0.540923535823822,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7667351961135864,0.343375951051712,0.3301196098327636,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6641854047775269,0.22091905772686,1.0189026594161987,284.8685913085937,284.95001220703125,298.5367736816406,288.12896728515625,297.5574645996094,297.1806945800781,284.8608703613281,1.0,0.6362988948822021,0.3758153617382049,0.3758153617382049,1.0,1.0,-3.259539842605591,0.9062771201133728,2.353262662887573,0.1703220754861831,0.8988645076751709,0.8988645076751709,0.0,212.7016143798828,190.0,44201.53125,0.0,3156.759033203125,1.0,280.39874267578125,283.3103332519531,291.1552124023437,294.0326843261719,293.1499938964844,293.1499938964844,280.3500061035156,36045.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860734343528748,1.0,0.0,0.0,3.651419162750244,3.651443243026733,8.896448662198964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.67041015625,0.0,1535.0885009765625,1895.4371337890625,0.0,4181.28857421875,0.905583918094635,1.0,0.0,3.0,1.0,0.0
12158160,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.777704119682312,0.3533093333244324,0.3225649297237396,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118591308594,0.8826767802238464,0.5232142210006714,0.4993495047092438,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.9990000128746032,0.7856326103210449,0.5336230993270874,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.7696788311004639,0.3426570296287536,0.3294114470481872,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.6665522456169128,0.2202257513999939,1.0154988765716553,284.8119201660156,284.95001220703125,298.5175170898437,288.1231994628906,297.55010986328125,297.17840576171875,284.8096923828125,1.0,0.6316920518875122,0.3758241832256317,0.3758241832256317,1.0,1.0,-3.242770433425904,0.90070641040802,2.3420639038085938,0.1686875969171524,0.8973399996757507,0.8973399996757507,0.0,208.1512451171875,178.0,44146.359375,0.0,3095.070556640625,1.0,280.357421875,283.2535705566406,291.152099609375,293.997802734375,293.1499938964844,293.1499938964844,280.6499938964844,36132.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894548654556274,1.0,0.0,0.0,3.6481876373291016,3.648211717605591,8.880708719516406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.32080078125,0.0,1532.140380859375,1895.4371337890625,0.0,4210.3515625,0.9049475193023682,1.0,0.0,3.0,1.0,0.0
12158220,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7845335006713867,0.351900577545166,0.3206677734851837,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8906446695327759,0.5211122632026672,0.4967268109321594,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9990000128746032,0.7916338443756104,0.5170620083808899,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7768678069114685,0.341836005449295,0.3280938565731048,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.672402024269104,0.2192529141902923,1.008840560913086,284.9510498046875,284.95001220703125,298.4771728515625,288.1107177734375,297.5500793457031,297.1947021484375,284.9511108398437,1.0,0.6217902898788452,0.3758418560028076,0.3758418560028076,1.0,1.0,-3.207829236984253,0.8891186714172363,2.318710803985596,0.1651377379894256,0.898533046245575,0.898533046245575,0.0,198.15573120117188,166.0,42712.46875,0.0,2965.593017578125,1.0,280.6419677734375,283.43994140625,291.0643310546875,293.7708435058594,293.1499938964844,293.1499938964844,280.95001220703125,36028.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976556360721588,1.0,0.0,0.0,3.646498441696167,3.646522521972656,8.872486887412379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.84765625,0.0,1529.4876708984375,1895.4371337890625,0.0,4098.71826171875,0.9045218229293824,1.0,0.0,3.0,1.0,0.0
12158280,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7845335006713867,0.351900577545166,0.3206677734851837,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8906446695327759,0.5211122632026672,0.4967268109321594,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9990000128746032,0.7916338443756104,0.5170620083808899,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.7768678069114685,0.341836005449295,0.3280938565731048,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.672402024269104,0.2192529141902923,1.008840560913086,284.9510498046875,284.95001220703125,298.4771728515625,288.1107177734375,297.5500793457031,297.1947021484375,284.9511108398437,1.0,0.6217902898788452,0.3758418560028076,0.3758418560028076,1.0,1.0,-3.207829236984253,0.8891186714172363,2.318710803985596,0.1651377379894256,0.898533046245575,0.898533046245575,0.0,198.15573120117188,166.0,42712.46875,0.0,2965.593017578125,1.0,280.6419677734375,283.43994140625,291.0643310546875,293.7708435058594,293.1499938964844,293.1499938964844,280.95001220703125,36028.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976556360721588,1.0,0.0,0.0,3.646498441696167,3.646522521972656,8.872486887412379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.84765625,0.0,1529.4876708984375,1895.4371337890625,0.0,4098.71826171875,0.9045218229293824,1.0,0.0,3.0,1.0,0.0
12158340,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.7942789196968079,0.3514580726623535,0.3197425007820129,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.901627779006958,0.520026445388794,0.4951342940330505,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9990000128746032,0.8009121417999268,0.4973389506340027,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.7867560386657715,0.341764897108078,0.3274926543235779,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.6807662844657898,0.2189176231622696,1.004852056503296,285.1103515625,284.95001220703125,298.434326171875,288.096923828125,297.5647888183594,297.2322998046875,285.1106262207031,1.0,0.6115037202835083,0.3758594989776611,0.3758594989776611,1.0,1.0,-3.1755666732788086,0.8784029483795166,2.297163724899292,0.1618766039609909,0.902036428451538,0.902036428451538,0.0,187.0109405517578,169.0,41325.70703125,0.0,2837.927734375,1.0,280.94158935546875,283.6447448730469,291.02960205078125,293.63446044921875,293.1499938964844,293.1499938964844,280.6499938964844,35851.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959795355796814,1.0,0.0,0.0,3.65151309967041,3.65153694152832,8.896905683286604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.513671875,0.0,1533.741943359375,1895.4371337890625,0.0,3950.761474609375,0.9055272936820984,1.0,0.0,3.0,1.0,0.0
12158400,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.7942789196968079,0.3514580726623535,0.3197425007820129,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.901627779006958,0.520026445388794,0.4951342940330505,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9990000128746032,0.8009121417999268,0.4973389506340027,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.7867560386657715,0.341764897108078,0.3274926543235779,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.6807662844657898,0.2189176231622696,1.004852056503296,285.1103515625,284.95001220703125,298.434326171875,288.096923828125,297.5647888183594,297.2322998046875,285.1106262207031,1.0,0.6115037202835083,0.3758594989776611,0.3758594989776611,1.0,1.0,-3.1755666732788086,0.8784029483795166,2.297163724899292,0.1618766039609909,0.902036428451538,0.902036428451538,0.0,187.0109405517578,169.0,41325.70703125,0.0,2837.927734375,1.0,280.94158935546875,283.6447448730469,291.02960205078125,293.63446044921875,293.1499938964844,293.1499938964844,280.6499938964844,35851.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959795355796814,1.0,0.0,0.0,3.65151309967041,3.65153694152832,8.896905683286604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.513671875,0.0,1533.741943359375,1895.4371337890625,0.0,3950.761474609375,0.9055272936820984,1.0,0.0,3.0,1.0,0.0
12158460,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7990076541900635,0.3497785925865173,0.3184684813022613,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.907170295715332,0.5177558660507202,0.4932462573051452,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8086393475532532,0.4868629276752472,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7919532656669617,0.3409201800823211,0.3268081545829773,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.6851361989974976,0.2181760370731353,1.0015326738357544,284.9275207519531,284.95001220703125,298.3889465332031,288.0818176269531,297.56707763671875,297.2529296875,284.9256286621094,1.0,0.6058533787727356,0.3763322532176971,0.3763322532176971,1.0,1.0,-3.1543424129486084,0.8725975751876831,2.281744718551636,0.1609580963850021,0.9002624750137329,0.9002624750137329,0.0,181.08387756347656,172.0,42209.6484375,0.0,2762.79931640625,1.0,280.657958984375,283.4234313964844,291.1095886230469,293.8290405273437,293.1499938964844,293.1499938964844,280.3500061035156,35988.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694985151290894,1.0,0.0,0.0,3.652753591537476,3.652777671813965,8.902952117750829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.95263671875,0.0,1536.14599609375,1895.4371337890625,0.0,4036.789794921875,0.9058730006217957,1.0,0.0,3.0,1.0,0.0
12158520,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7990076541900635,0.3497785925865173,0.3184684813022613,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.907170295715332,0.5177558660507202,0.4932462573051452,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8086393475532532,0.4868629276752472,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7919532656669617,0.3409201800823211,0.3268081545829773,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.6851361989974976,0.2181760370731353,1.0015326738357544,284.9275207519531,284.95001220703125,298.3889465332031,288.0818176269531,297.56707763671875,297.2529296875,284.9256286621094,1.0,0.6058533787727356,0.3763322532176971,0.3763322532176971,1.0,1.0,-3.1543424129486084,0.8725975751876831,2.281744718551636,0.1609580963850021,0.9002624750137329,0.9002624750137329,0.0,181.08387756347656,172.0,42209.6484375,0.0,2762.79931640625,1.0,280.657958984375,283.4234313964844,291.1095886230469,293.8290405273437,293.1499938964844,293.1499938964844,280.3500061035156,35988.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694985151290894,1.0,0.0,0.0,3.652753591537476,3.652777671813965,8.902952117750829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.95263671875,0.0,1536.14599609375,1895.4371337890625,0.0,4036.789794921875,0.9058730006217957,1.0,0.0,3.0,1.0,0.0
12158580,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.7982685565948486,0.3469108939170837,0.3160755932331085,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.906661331653595,0.5141714811325073,0.490098625421524,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.9990000128746032,0.8127849102020264,0.4845101237297058,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.7919304966926575,0.3390305936336517,0.3252016603946686,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.6847679615020752,0.2166085392236709,0.9951892495155334,284.7268981933594,284.95001220703125,298.341064453125,288.0653381347656,297.5481262207031,297.2450256347656,284.7249450683594,1.0,0.6024683713912964,0.3768050074577331,0.3768050074577331,1.0,1.0,-3.135293483734131,0.8675313591957092,2.2677621841430664,0.1604432016611099,0.8956461548805237,0.8956461548805237,0.0,179.194091796875,175.0,43077.39453125,0.0,2714.494140625,1.0,280.35809326171875,283.1859130859375,291.11431884765625,293.9081420898437,293.1499938964844,293.1499938964844,280.6499938964844,36214.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827080965042114,1.0,0.0,0.0,3.64549732208252,3.645521402359009,8.867615974850196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.5888671875,0.0,1529.766357421875,1895.4371337890625,0.0,4152.21875,0.9043981432914734,1.0,0.0,3.0,1.0,0.0
12158640,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.7982685565948486,0.3469108939170837,0.3160755932331085,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.906661331653595,0.5141714811325073,0.490098625421524,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265930175781,0.9990000128746032,0.8127849102020264,0.4845101237297058,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.7919304966926575,0.3390305936336517,0.3252016603946686,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.6847679615020752,0.2166085392236709,0.9951892495155334,284.7268981933594,284.95001220703125,298.341064453125,288.0653381347656,297.5481262207031,297.2450256347656,284.7249450683594,1.0,0.6024683713912964,0.3768050074577331,0.3768050074577331,1.0,1.0,-3.135293483734131,0.8675313591957092,2.2677621841430664,0.1604432016611099,0.8956461548805237,0.8956461548805237,0.0,179.194091796875,175.0,43077.39453125,0.0,2714.494140625,1.0,280.35809326171875,283.1859130859375,291.11431884765625,293.9081420898437,293.1499938964844,293.1499938964844,280.6499938964844,36214.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827080965042114,1.0,0.0,0.0,3.64549732208252,3.645521402359009,8.867615974850196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.5888671875,0.0,1529.766357421875,1895.4371337890625,0.0,4152.21875,0.9043981432914734,1.0,0.0,3.0,1.0,0.0
12158700,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.7969982624053955,0.3458099365234375,0.314857542514801,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9053204655647278,0.5126653909683228,0.4884519577026367,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.9990000128746032,0.8146820664405823,0.4848882853984833,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7909650802612305,0.3382291495800018,0.3243007659912109,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.683657169342041,0.2158509790897369,0.9914359450340272,284.8425598144531,284.95001220703125,298.316162109375,288.0565795898437,297.5394592285156,297.24237060546875,284.8489685058594,1.0,0.6013268828392029,0.3770413696765899,0.3770413696765899,1.0,1.0,-3.126703977584839,0.8653069734573364,2.261396884918213,0.1602368056774139,0.8960282206535339,0.8960282206535339,0.0,179.0265350341797,175.0,42027.49609375,0.0,2696.5361328125,1.0,280.6009826660156,283.3423156738281,291.024169921875,293.6641540527344,293.1499938964844,293.1499938964844,280.6499938964844,36170.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752755165100098,1.0,0.0,0.0,3.641970634460449,3.64199447631836,8.85046631537989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.8642578125,0.0,1525.5252685546875,1895.4371337890625,0.0,4087.52197265625,0.9036359786987304,1.0,0.0,3.0,1.0,0.0
