time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158760,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7961750626564026,0.3451238870620727,0.3141140341758728,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.904361128807068,0.5115971565246582,0.4873003363609314,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9990000128746032,0.816936731338501,0.4852019846439361,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7903146743774414,0.3377448320388794,0.3237335383892059,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6828111410140991,0.2153013944625854,0.9886319637298584,284.8812866210937,284.95001220703125,298.2906799316406,288.0474548339844,297.5342712402344,297.24493408203125,284.8819885253906,1.0,0.6005650162696838,0.3771696388721466,0.3771696388721466,1.0,1.0,-3.120744705200196,0.8636800050735474,2.2570645809173584,0.1600323617458343,0.8959943056106567,0.8959943056106567,0.0,178.93650817871094,178.0,41820.46875,0.0,2684.2685546875,1.0,280.6424865722656,283.38592529296875,291.003662109375,293.65643310546875,293.1499938964844,293.1499938964844,280.95001220703125,36118.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699283242225648,1.0,0.0,0.0,3.640320301055908,3.6403443813323975,8.842447414281196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.4033203125,0.0,1523.3114013671875,1895.4371337890625,0.0,4040.5771484375,0.9032034873962402,1.0,0.0,3.0,1.0,0.0
12158820,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7948275804519653,0.3443573415279388,0.313283234834671,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9026650190353394,0.5101767182350159,0.4857797920703888,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9990000128746032,0.8220611214637756,0.4863126575946808,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7892605066299438,0.3373572826385498,0.3232146203517914,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6813843250274658,0.2146264165639877,0.9850853681564332,285.0576171875,284.95001220703125,298.2377624511719,288.0281066894531,297.528564453125,297.2570495605469,285.05865478515625,1.0,0.5999900698661804,0.3774261772632599,0.3774261772632599,1.0,1.0,-3.1143581867218018,0.862237274646759,2.2521209716796875,0.1602335125207901,0.8989011645317078,0.8989011645317078,0.0,179.2159423828125,181.0,40637.6484375,0.0,2673.16357421875,1.0,280.9418334960937,283.6058654785156,290.9638061523437,293.5229797363281,293.1499938964844,293.1499938964844,281.25,35932.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536470174789428,1.0,0.0,0.0,3.64224910736084,3.64227294921875,8.851819757182966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.73193359375,0.0,1524.0550537109375,1895.4371337890625,0.0,3895.75732421875,0.9035144448280334,1.0,0.0,3.0,1.0,0.0
12158880,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7948275804519653,0.3443573415279388,0.313283234834671,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9026650190353394,0.5101767182350159,0.4857797920703888,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9990000128746032,0.8220611214637756,0.4863126575946808,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7892605066299438,0.3373572826385498,0.3232146203517914,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.6813843250274658,0.2146264165639877,0.9850853681564332,285.0576171875,284.95001220703125,298.2377624511719,288.0281066894531,297.528564453125,297.2570495605469,285.05865478515625,1.0,0.5999900698661804,0.3774261772632599,0.3774261772632599,1.0,1.0,-3.1143581867218018,0.862237274646759,2.2521209716796875,0.1602335125207901,0.8989011645317078,0.8989011645317078,0.0,179.2159423828125,181.0,40637.6484375,0.0,2673.16357421875,1.0,280.9418334960937,283.6058654785156,290.9638061523437,293.5229797363281,293.1499938964844,293.1499938964844,281.25,35932.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536470174789428,1.0,0.0,0.0,3.64224910736084,3.64227294921875,8.851819757182966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.73193359375,0.0,1524.0550537109375,1895.4371337890625,0.0,3895.75732421875,0.9035144448280334,1.0,0.0,3.0,1.0,0.0
12158940,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.7934557199478149,0.3440278172492981,0.3129394650459289,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.9008790254592896,0.5093101263046265,0.4848917424678802,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.9990000128746032,0.8276190757751465,0.4882296919822693,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.7882250547409058,0.3374624252319336,0.3232488930225372,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.680072009563446,0.2143492251634597,0.9836187362670898,285.24267578125,284.95001220703125,298.1823425292969,288.0072631835937,297.5251770019531,297.27325439453125,285.2436218261719,1.0,0.6004423499107361,0.3776826858520508,0.3776826858520508,1.0,1.0,-3.1134555339813232,0.8626314997673035,2.250823974609375,0.1610704064369201,0.9043424129486084,0.9043424129486084,0.0,180.10769653320312,184.0,39633.828125,0.0,2676.122802734375,1.0,281.2416076660156,283.8327941894531,290.9493713378906,293.4398498535156,293.1499938964844,293.1499938964844,280.95001220703125,35702.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939087450504303,1.0,0.0,0.0,3.65268874168396,3.652712821960449,8.902636636776151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.69921875,0.0,1533.936767578125,1895.4371337890625,0.0,3764.1435546875,0.9056935906410216,1.0,0.0,3.0,1.0,0.0
12159000,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.7934557199478149,0.3440278172492981,0.3129394650459289,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24273681640625,0.9008790254592896,0.5093101263046265,0.4848917424678802,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.9990000128746032,0.8276190757751465,0.4882296919822693,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.7882250547409058,0.3374624252319336,0.3232488930225372,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.680072009563446,0.2143492251634597,0.9836187362670898,285.24267578125,284.95001220703125,298.1823425292969,288.0072631835937,297.5251770019531,297.27325439453125,285.2436218261719,1.0,0.6004423499107361,0.3776826858520508,0.3776826858520508,1.0,1.0,-3.1134555339813232,0.8626314997673035,2.250823974609375,0.1610704064369201,0.9043424129486084,0.9043424129486084,0.0,180.10769653320312,184.0,39633.828125,0.0,2676.122802734375,1.0,281.2416076660156,283.8327941894531,290.9493713378906,293.4398498535156,293.1499938964844,293.1499938964844,280.95001220703125,35702.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939087450504303,1.0,0.0,0.0,3.65268874168396,3.652712821960449,8.902636636776151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.69921875,0.0,1533.936767578125,1895.4371337890625,0.0,3764.1435546875,0.9056935906410216,1.0,0.0,3.0,1.0,0.0
12159060,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.790117621421814,0.342219740152359,0.3118639290332794,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8971284627914429,0.5069894790649414,0.4832950830459595,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.8305160403251648,0.4925654530525207,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7855114936828613,0.3365688025951385,0.3228535950183868,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6773166656494141,0.2134205549955368,0.9810634851455688,285.0608215332031,284.95001220703125,298.1244201660156,287.9848937988281,297.5016784667969,297.2630615234375,285.0591125488281,1.0,0.6014195084571838,0.3777473568916321,0.3777473568916321,1.0,1.0,-3.1119155883789062,0.8622894883155823,2.2496261596679688,0.1614469438791275,0.9043499827384948,0.9043499827384948,0.0,182.149154663086,187.0,40555.7265625,0.0,2683.923583984375,1.0,280.9579467773437,283.6095275878906,291.03076171875,293.6477355957031,293.1499938964844,293.1499938964844,280.6499938964844,35813.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528762698173524,1.0,0.0,0.0,3.6604254245758057,3.660449504852295,8.940389193412557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.3115234375,0.0,1543.3992919921875,1895.4371337890625,0.0,3888.83642578125,0.9074716567993164,1.0,0.0,3.0,1.0,0.0
12159120,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.790117621421814,0.342219740152359,0.3118639290332794,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8971284627914429,0.5069894790649414,0.4832950830459595,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.8305160403251648,0.4925654530525207,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7855114936828613,0.3365688025951385,0.3228535950183868,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.6773166656494141,0.2134205549955368,0.9810634851455688,285.0608215332031,284.95001220703125,298.1244201660156,287.9848937988281,297.5016784667969,297.2630615234375,285.0591125488281,1.0,0.6014195084571838,0.3777473568916321,0.3777473568916321,1.0,1.0,-3.1119155883789062,0.8622894883155823,2.2496261596679688,0.1614469438791275,0.9043499827384948,0.9043499827384948,0.0,182.149154663086,187.0,40555.7265625,0.0,2683.923583984375,1.0,280.9579467773437,283.6095275878906,291.03076171875,293.6477355957031,293.1499938964844,293.1499938964844,280.6499938964844,35813.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528762698173524,1.0,0.0,0.0,3.6604254245758057,3.660449504852295,8.940389193412557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.3115234375,0.0,1543.3992919921875,1895.4371337890625,0.0,3888.83642578125,0.9074716567993164,1.0,0.0,3.0,1.0,0.0
12159180,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.784084677696228,0.3391327559947967,0.3094629347324371,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8906525373458862,0.5032280683517456,0.480184942483902,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.8304300904273987,0.499830037355423,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7802930474281311,0.3345038592815399,0.3212866187095642,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6721783876419067,0.2115438282489776,0.9742984175682068,284.8602294921875,284.95001220703125,298.0639953613281,287.9609069824219,297.4610595703125,297.2301940917969,284.85821533203125,1.0,0.6022465825080872,0.3778120279312134,0.3778120279312134,1.0,1.0,-3.104013204574585,0.8597936034202576,2.2442195415496826,0.1610670536756515,0.9015138149261476,0.9015138149261476,0.0,185.37940979003903,190.0,41492.0078125,0.0,2685.48095703125,1.0,280.6583251953125,283.3713073730469,291.02459716796875,293.72222900390625,293.1499938964844,293.1499938964844,280.3500061035156,36020.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691853523254396,1.0,0.0,0.0,3.660355806350708,3.660379886627197,8.940048701333581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.9306640625,0.0,1544.8765869140625,1895.4371337890625,0.0,4034.02880859375,0.9075897336006165,1.0,0.0,3.0,1.0,0.0
12159240,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.784084677696228,0.3391327559947967,0.3094629347324371,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8906525373458862,0.5032280683517456,0.480184942483902,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.8304300904273987,0.499830037355423,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7802930474281311,0.3345038592815399,0.3212866187095642,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.6721783876419067,0.2115438282489776,0.9742984175682068,284.8602294921875,284.95001220703125,298.0639953613281,287.9609069824219,297.4610595703125,297.2301940917969,284.85821533203125,1.0,0.6022465825080872,0.3778120279312134,0.3778120279312134,1.0,1.0,-3.104013204574585,0.8597936034202576,2.2442195415496826,0.1610670536756515,0.9015138149261476,0.9015138149261476,0.0,185.37940979003903,190.0,41492.0078125,0.0,2685.48095703125,1.0,280.6583251953125,283.3713073730469,291.02459716796875,293.72222900390625,293.1499938964844,293.1499938964844,280.3500061035156,36020.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691853523254396,1.0,0.0,0.0,3.660355806350708,3.660379886627197,8.940048701333581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.9306640625,0.0,1544.8765869140625,1895.4371337890625,0.0,4034.02880859375,0.9075897336006165,1.0,0.0,3.0,1.0,0.0
12159300,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.7806854248046875,0.3373514413833618,0.3080463707447052,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8870067596435547,0.5010556578636169,0.4783457517623901,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.9990000128746032,0.8296137452125549,0.5039109587669373,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7772791385650635,0.3332126438617706,0.3202477693557739,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.6691709160804749,0.2103603780269622,0.9697851538658142,284.71209716796875,284.95001220703125,298.0328369140625,287.9483337402344,297.4379272460937,297.21026611328125,284.70361328125,1.0,0.6025393605232239,0.377844363451004,0.377844363451004,1.0,1.0,-3.0983328819274902,0.8579646944999695,2.240368127822876,0.1606658995151519,0.8984890580177307,0.8984890580177307,0.0,187.16452026367188,190.0,42341.09375,0.0,2683.751953125,1.0,280.40118408203125,283.1874389648437,291.03204345703125,293.8348388671875,293.1499938964844,293.1499938964844,280.3500061035156,36161.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785776138305664,1.0,0.0,0.0,3.656937837600708,3.656961917877197,8.923360610424425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.47802734375,0.0,1542.109619140625,1895.4371337890625,0.0,4116.34716796875,0.906884491443634,1.0,0.0,3.0,1.0,0.0
12159360,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553649902344,0.7770018577575684,0.3354262709617615,0.3064306974411011,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549377441406,0.8830792307853699,0.4987104535102844,0.4762714207172394,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.9990000128746032,0.8283441066741943,0.5082815289497375,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.77399742603302,0.3317709267139435,0.3190192878246307,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.6658816933631897,0.209029883146286,0.964479684829712,284.655029296875,284.95001220703125,298.0010681152344,287.9353332519531,297.4132995605469,297.1884460449219,284.6529846191406,1.0,0.6027219295501709,0.3779007792472839,0.3779007792472839,1.0,1.0,-3.0912981033325195,0.8557418584823608,2.235556364059448,0.1601701527833938,0.8959102630615234,0.8959102630615234,0.0,189.0555419921875,193.0,42320.328125,0.0,2679.9248046875,1.0,280.3578186035156,283.13201904296875,290.9891052246094,293.7444152832031,293.1499938964844,293.1499938964844,280.6499938964844,36282.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826744198799132,1.0,0.0,0.0,3.6506292819976807,3.65065336227417,8.892599794307898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.986328125,0.0,1535.98388671875,1895.4371337890625,0.0,4151.9267578125,0.9055899381637572,1.0,0.0,3.0,1.0,0.0
12159420,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7711347937583923,0.3329692780971527,0.3039664924144745,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8766474723815918,0.4953944087028503,0.4728757739067077,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.8275392651557922,0.5156193971633911,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7686483860015869,0.3298267126083374,0.3170292377471924,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6603050827980042,0.2069363594055175,0.954866588115692,284.80682373046875,284.95001220703125,297.93560791015625,287.9080810546875,297.37908935546875,297.1661682128906,284.8074951171875,1.0,0.6030343174934387,0.3780136704444885,0.3780136704444885,1.0,1.0,-3.0791194438934326,0.8519452214241028,2.2271742820739746,0.1592604666948318,0.8952558040618896,0.8952558040618896,0.0,192.2539978027344,196.0,41024.5625,0.0,2672.927734375,1.0,280.6419677734375,283.3316955566406,290.8609619140625,293.46844482421875,293.1499938964844,293.1499938964844,280.95001220703125,36208.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968888819217682,1.0,0.0,0.0,3.6421520709991455,3.642175912857056,8.851347956806421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.556640625,0.0,1526.0133056640625,1895.4371337890625,0.0,4031.41357421875,0.9036735892295836,1.0,0.0,3.0,1.0,0.0
12159480,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7711347937583923,0.3329692780971527,0.3039664924144745,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8068542480469,0.8766474723815918,0.4953944087028503,0.4728757739067077,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.9990000128746032,0.8275392651557922,0.5156193971633911,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.7686483860015869,0.3298267126083374,0.3170292377471924,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.6603050827980042,0.2069363594055175,0.954866588115692,284.80682373046875,284.95001220703125,297.93560791015625,287.9080810546875,297.37908935546875,297.1661682128906,284.8074951171875,1.0,0.6030343174934387,0.3780136704444885,0.3780136704444885,1.0,1.0,-3.0791194438934326,0.8519452214241028,2.2271742820739746,0.1592604666948318,0.8952558040618896,0.8952558040618896,0.0,192.2539978027344,196.0,41024.5625,0.0,2672.927734375,1.0,280.6419677734375,283.3316955566406,290.8609619140625,293.46844482421875,293.1499938964844,293.1499938964844,280.95001220703125,36208.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968888819217682,1.0,0.0,0.0,3.6421520709991455,3.642175912857056,8.851347956806421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.556640625,0.0,1526.0133056640625,1895.4371337890625,0.0,4031.41357421875,0.9036735892295836,1.0,0.0,3.0,1.0,0.0
12159540,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7674013376235962,0.3316294848918915,0.3026808500289917,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8723278641700745,0.4933164715766907,0.4708031713962555,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.8285689949989319,0.5209177136421204,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7652221918106079,0.3288576304912567,0.3160326480865478,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6565232872962952,0.205580472946167,0.948564887046814,284.9808044433594,284.95001220703125,297.8676452636719,287.879150390625,297.3576354980469,297.16241455078125,284.981689453125,1.0,0.6036482453346252,0.3781265616416931,0.3781265616416931,1.0,1.0,-3.072672843933105,0.8500751256942749,2.22259783744812,0.1589924097061157,0.8971245884895325,0.8971245884895325,0.0,194.6942443847656,199.0,39787.2109375,0.0,2673.151123046875,1.0,280.9418029785156,283.55157470703125,290.8100891113281,293.3196716308594,293.1499938964844,293.1499938964844,281.25,36034.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515597820281982,1.0,0.0,0.0,3.640263795852661,3.6402878761291504,8.842173429002287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.83544921875,0.0,1522.62451171875,1895.4371337890625,0.0,3877.0029296875,0.9031408429145812,1.0,0.0,3.0,1.0,0.0
12159600,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7674013376235962,0.3316294848918915,0.3026808500289917,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.8723278641700745,0.4933164715766907,0.4708031713962555,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9990000128746032,0.8285689949989319,0.5209177136421204,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7652221918106079,0.3288576304912567,0.3160326480865478,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.6565232872962952,0.205580472946167,0.948564887046814,284.9808044433594,284.95001220703125,297.8676452636719,287.879150390625,297.3576354980469,297.16241455078125,284.981689453125,1.0,0.6036482453346252,0.3781265616416931,0.3781265616416931,1.0,1.0,-3.072672843933105,0.8500751256942749,2.22259783744812,0.1589924097061157,0.8971245884895325,0.8971245884895325,0.0,194.6942443847656,199.0,39787.2109375,0.0,2673.151123046875,1.0,280.9418029785156,283.55157470703125,290.8100891113281,293.3196716308594,293.1499938964844,293.1499938964844,281.25,36034.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515597820281982,1.0,0.0,0.0,3.640263795852661,3.6402878761291504,8.842173429002287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.83544921875,0.0,1522.62451171875,1895.4371337890625,0.0,3877.0029296875,0.9031408429145812,1.0,0.0,3.0,1.0,0.0
12159660,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.7645467519760132,0.3308000266551971,0.3019289970397949,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.8689107298851013,0.4918511807918548,0.4693971574306488,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9990000128746032,0.8305801749229431,0.5254639983177185,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.7626740336418152,0.3284196555614471,0.315604031085968,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.6536691784858704,0.2046959102153778,0.944570541381836,285.1629638671875,284.95001220703125,297.79718017578125,287.84844970703125,297.3417053222656,297.1671447753906,285.16387939453125,1.0,0.604646623134613,0.3783662021160126,0.3783662021160126,1.0,1.0,-3.070223569869995,0.8498857617378235,2.2203378677368164,0.1595129072666168,0.901481568813324,0.901481568813324,0.0,196.93592834472656,187.0,38729.3125,0.0,2680.11669921875,1.0,281.2415771484375,283.77801513671875,290.7863464355469,293.2236022949219,293.1499938964844,293.1499938964844,280.95001220703125,35812.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936123549938202,1.0,0.0,0.0,3.646619319915772,3.6466431617736816,8.873074648363399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.271484375,0.0,1528.009033203125,1895.4371337890625,0.0,3737.138916015625,0.9044107794761658,1.0,0.0,3.0,1.0,0.0
12159720,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.7645467519760132,0.3308000266551971,0.3019289970397949,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.8689107298851013,0.4918511807918548,0.4693971574306488,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.9990000128746032,0.8305801749229431,0.5254639983177185,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.7626740336418152,0.3284196555614471,0.315604031085968,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.6536691784858704,0.2046959102153778,0.944570541381836,285.1629638671875,284.95001220703125,297.79718017578125,287.84844970703125,297.3417053222656,297.1671447753906,285.16387939453125,1.0,0.604646623134613,0.3783662021160126,0.3783662021160126,1.0,1.0,-3.070223569869995,0.8498857617378235,2.2203378677368164,0.1595129072666168,0.901481568813324,0.901481568813324,0.0,196.93592834472656,187.0,38729.3125,0.0,2680.11669921875,1.0,281.2415771484375,283.77801513671875,290.7863464355469,293.2236022949219,293.1499938964844,293.1499938964844,280.95001220703125,35812.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936123549938202,1.0,0.0,0.0,3.646619319915772,3.6466431617736816,8.873074648363399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.271484375,0.0,1528.009033203125,1895.4371337890625,0.0,3737.138916015625,0.9044107794761658,1.0,0.0,3.0,1.0,0.0
12159780,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7647817134857178,0.3285428285598755,0.3003040254116058,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.86933833360672,0.4889748394489288,0.467124730348587,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9990000128746032,0.831181526184082,0.5221533179283142,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7634460926055908,0.3270199596881866,0.3145746886730194,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.6537119150161743,0.2032275944948196,0.938801646232605,284.9696960449219,284.95001220703125,297.72418212890625,287.81597900390625,297.3133239746094,297.1559753417969,284.9672546386719,1.0,0.6007925271987915,0.378605842590332,0.378605842590332,1.0,1.0,-3.053413152694702,0.8448423743247986,2.208570718765259,0.1587381511926651,0.900210976600647,0.900210976600647,0.0,194.5868225097656,190.0,39461.99609375,0.0,2635.18896484375,1.0,280.9579772949219,283.5462341308594,290.8592529296875,293.41461181640625,293.1499938964844,293.1499938964844,280.6499938964844,35938.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494791030883788,1.0,0.0,0.0,3.6497936248779297,3.64981746673584,8.888528668649087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.85205078125,0.0,1532.4822998046875,1895.4371337890625,0.0,3858.268310546875,0.905176877975464,1.0,0.0,3.0,1.0,0.0
12159840,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7647817134857178,0.3285428285598755,0.3003040254116058,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.86933833360672,0.4889748394489288,0.467124730348587,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.9990000128746032,0.831181526184082,0.5221533179283142,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7634460926055908,0.3270199596881866,0.3145746886730194,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.6537119150161743,0.2032275944948196,0.938801646232605,284.9696960449219,284.95001220703125,297.72418212890625,287.81597900390625,297.3133239746094,297.1559753417969,284.9672546386719,1.0,0.6007925271987915,0.378605842590332,0.378605842590332,1.0,1.0,-3.053413152694702,0.8448423743247986,2.208570718765259,0.1587381511926651,0.900210976600647,0.900210976600647,0.0,194.5868225097656,190.0,39461.99609375,0.0,2635.18896484375,1.0,280.9579772949219,283.5462341308594,290.8592529296875,293.41461181640625,293.1499938964844,293.1499938964844,280.6499938964844,35938.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494791030883788,1.0,0.0,0.0,3.6497936248779297,3.64981746673584,8.888528668649087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.85205078125,0.0,1532.4822998046875,1895.4371337890625,0.0,3858.268310546875,0.905176877975464,1.0,0.0,3.0,1.0,0.0
12159900,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7636207938194275,0.3269177973270416,0.2990064322948456,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8682138919830322,0.4869799315929413,0.4654365181922912,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.9990000128746032,0.8310170769691467,0.5222800970077515,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.7626423835754395,0.3258881270885467,0.3136523962020874,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.6526806950569153,0.2021839469671249,0.9346195459365844,284.8192443847656,284.95001220703125,297.686767578125,287.799072265625,297.29571533203125,297.1460266113281,284.810302734375,1.0,0.5996370315551758,0.3787256479263305,0.3787256479263305,1.0,1.0,-3.043832540512085,0.841934859752655,2.201897621154785,0.1579690277576446,0.897874653339386,0.897874653339386,0.0,194.2681579589844,190.0,40282.2734375,0.0,2615.09423828125,1.0,280.70172119140625,283.3601379394531,290.8817138671875,293.5491638183594,293.1499938964844,293.1499938964844,280.6499938964844,36060.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598521590232848,1.0,0.0,0.0,3.648380756378174,3.648404836654663,8.881649478098552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.46142578125,0.0,1531.818115234375,1895.4371337890625,0.0,3951.26806640625,0.9049054980278016,1.0,0.0,3.0,1.0,0.0
12159960,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7615805268287659,0.325078934431076,0.2974474430084228,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.866137683391571,0.4847275018692016,0.4634343385696411,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.9990000128746032,0.8302261829376221,0.5237736105918884,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7609866261482239,0.32453653216362,0.3124867975711822,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.6508910059928894,0.2009616792201995,0.9296123385429382,284.7593994140625,284.95001220703125,297.6487121582031,287.7816772460937,297.27508544921875,297.13214111328125,284.757080078125,1.0,0.5986509323120117,0.3788621723651886,0.3788621723651886,1.0,1.0,-3.0339272022247314,0.8389514088630676,2.1949758529663086,0.1572915762662887,0.8959618210792542,0.8959618210792542,0.0,194.6435546875,178.0,40252.546875,0.0,2598.07177734375,1.0,280.6580810546875,283.3018493652344,290.8422546386719,293.4681701660156,293.1499938964844,293.1499938964844,280.95001220703125,36167.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650882482528688,1.0,0.0,0.0,3.644310235977173,3.644334077835083,8.861840683493938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.5576171875,0.0,1528.098876953125,1895.4371337890625,0.0,3997.81103515625,0.9041004180908204,1.0,0.0,3.0,1.0,0.0
12160020,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7620864510536194,0.3226387202739715,0.2947914600372314,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8670483231544495,0.4813917577266693,0.4598195850849151,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.8310192227363586,0.5180543661117554,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7619708776473999,0.3225869536399841,0.3102871775627136,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6508598923683167,0.1989526897668838,0.9193294048309326,284.90008544921875,284.95001220703125,297.5707092285156,287.7455139160156,297.2479858398437,297.1244506835937,284.90008544921875,1.0,0.592302680015564,0.379135251045227,0.379135251045227,1.0,1.0,-3.0045199394226074,0.8297263979911804,2.1747934818267822,0.1549194157123565,0.8964858055114746,0.8964858055114746,0.0,190.5716857910156,181.0,38845.6328125,0.0,2521.4775390625,1.0,280.94195556640625,283.4906311035156,290.7015075683594,293.18121337890625,293.1499938964844,293.1499938964844,281.25,36082.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952082097530365,1.0,0.0,0.0,3.640608072280884,3.640631914138794,8.843845193950983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.8359375,0.0,1523.3568115234375,1895.4371337890625,0.0,3881.69970703125,0.903239905834198,1.0,0.0,3.0,1.0,0.0
12160080,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7620864510536194,0.3226387202739715,0.2947914600372314,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8670483231544495,0.4813917577266693,0.4598195850849151,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.8310192227363586,0.5180543661117554,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7619708776473999,0.3225869536399841,0.3102871775627136,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6508598923683167,0.1989526897668838,0.9193294048309326,284.90008544921875,284.95001220703125,297.5707092285156,287.7455139160156,297.2479858398437,297.1244506835937,284.90008544921875,1.0,0.592302680015564,0.379135251045227,0.379135251045227,1.0,1.0,-3.0045199394226074,0.8297263979911804,2.1747934818267822,0.1549194157123565,0.8964858055114746,0.8964858055114746,0.0,190.5716857910156,181.0,38845.6328125,0.0,2521.4775390625,1.0,280.94195556640625,283.4906311035156,290.7015075683594,293.18121337890625,293.1499938964844,293.1499938964844,281.25,36082.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952082097530365,1.0,0.0,0.0,3.640608072280884,3.640631914138794,8.843845193950983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.8359375,0.0,1523.3568115234375,1895.4371337890625,0.0,3881.69970703125,0.903239905834198,1.0,0.0,3.0,1.0,0.0
12160140,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7624906897544861,0.321304976940155,0.2933392524719238,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8674795031547546,0.4792384505271911,0.4575015902519226,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9990000128746032,0.8345087170600891,0.5146764516830444,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7626087069511414,0.3215329647064209,0.3090448379516601,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.6506391763687134,0.1976397186517715,0.9124041795730592,285.0702819824219,284.95001220703125,297.4902038574219,287.7074584960937,297.235595703125,297.1380310058594,285.0702514648437,1.0,0.5889220833778381,0.3794083297252655,0.3794083297252655,1.0,1.0,-2.986090421676636,0.8242212533950806,2.1618692874908447,0.153432086110115,0.8995121717453003,0.8995121717453003,0.0,188.13198852539065,184.0,37623.19921875,0.0,2474.73291015625,1.0,281.2416381835937,283.7077941894531,290.63555908203125,293.0160522460937,293.1499938964844,293.1499938964844,281.54998779296875,35904.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339678883552552,1.0,0.0,0.0,3.6435317993164062,3.643555641174317,8.858056048666185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.857421875,0.0,1525.27197265625,1895.4371337890625,0.0,3717.456787109375,0.9037796258926392,1.0,0.0,3.0,1.0,0.0
12160200,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7624906897544861,0.321304976940155,0.2933392524719238,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8674795031547546,0.4792384505271911,0.4575015902519226,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9990000128746032,0.8345087170600891,0.5146764516830444,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7626087069511414,0.3215329647064209,0.3090448379516601,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.6506391763687134,0.1976397186517715,0.9124041795730592,285.0702819824219,284.95001220703125,297.4902038574219,287.7074584960937,297.235595703125,297.1380310058594,285.0702514648437,1.0,0.5889220833778381,0.3794083297252655,0.3794083297252655,1.0,1.0,-2.986090421676636,0.8242212533950806,2.1618692874908447,0.153432086110115,0.8995121717453003,0.8995121717453003,0.0,188.13198852539065,184.0,37623.19921875,0.0,2474.73291015625,1.0,281.2416381835937,283.7077941894531,290.63555908203125,293.0160522460937,293.1499938964844,293.1499938964844,281.54998779296875,35904.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339678883552552,1.0,0.0,0.0,3.6435317993164062,3.643555641174317,8.858056048666185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.857421875,0.0,1525.27197265625,1895.4371337890625,0.0,3717.456787109375,0.9037796258926392,1.0,0.0,3.0,1.0,0.0
12160260,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.7621570229530334,0.3204778134822845,0.2924955785274505,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.8669301271438599,0.4776990115642547,0.4559244513511657,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.9990000128746032,0.8384091258049011,0.5138757228851318,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.7624874711036682,0.3209876120090484,0.3084158301353454,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.6499398946762085,0.1967782974243164,0.9080387353897096,285.25103759765625,284.95001220703125,297.4071655273437,287.6674499511719,297.2256774902344,297.1557922363281,285.2518310546875,1.0,0.5873379707336426,0.3799931108951568,0.3799931108951568,1.0,1.0,-2.9762074947357178,0.8224008083343506,2.153806686401367,0.1538382917642593,0.9050471782684326,0.9050471782684326,0.0,187.3426513671875,187.0,36607.71875,0.0,2452.498779296875,1.0,281.54156494140625,283.9333190917969,290.6026306152344,292.91143798828125,293.1499938964844,293.1499938964844,281.25,35683.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917866587638855,1.0,0.0,0.0,3.654700517654419,3.654724597930908,8.912445537134772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.1103515625,0.0,1536.0350341796875,1895.4371337890625,0.0,3569.457275390625,0.9061291217803956,1.0,0.0,3.0,1.0,0.0
12160320,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.7621570229530334,0.3204778134822845,0.2924955785274505,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2510681152344,0.8669301271438599,0.4776990115642547,0.4559244513511657,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.9990000128746032,0.8384091258049011,0.5138757228851318,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.7624874711036682,0.3209876120090484,0.3084158301353454,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503967285156,0.6499398946762085,0.1967782974243164,0.9080387353897096,285.25103759765625,284.95001220703125,297.4071655273437,287.6674499511719,297.2256774902344,297.1557922363281,285.2518310546875,1.0,0.5873379707336426,0.3799931108951568,0.3799931108951568,1.0,1.0,-2.9762074947357178,0.8224008083343506,2.153806686401367,0.1538382917642593,0.9050471782684326,0.9050471782684326,0.0,187.3426513671875,187.0,36607.71875,0.0,2452.498779296875,1.0,281.54156494140625,283.9333190917969,290.6026306152344,292.91143798828125,293.1499938964844,293.1499938964844,281.25,35683.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917866587638855,1.0,0.0,0.0,3.654700517654419,3.654724597930908,8.912445537134772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.1103515625,0.0,1536.0350341796875,1895.4371337890625,0.0,3569.457275390625,0.9061291217803956,1.0,0.0,3.0,1.0,0.0
12160380,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7596534490585327,0.3182291388511657,0.2909854352474212,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8641420602798462,0.474771499633789,0.4537110328674316,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.8393088579177856,0.5163503885269165,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7604548931121826,0.3194893896579742,0.3074052929878235,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6477017402648926,0.1953352689743042,0.9029302597045898,285.0560607910156,284.95001220703125,297.3216552734375,287.62548828125,297.19647216796875,297.1481628417969,285.0538024902344,1.0,0.5868165493011475,0.3805778920650482,0.3805778920650482,1.0,1.0,-2.9673562049865723,0.8209394812583923,2.146416664123535,0.1544975340366363,0.90491384267807,0.90491384267807,0.0,188.2543029785156,190.0,37347.30078125,0.0,2440.875244140625,1.0,281.2579040527344,283.6989440917969,290.6717834472656,293.0971374511719,293.1499938964844,293.1499938964844,280.95001220703125,35809.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319258332252502,1.0,0.0,0.0,3.662698984146118,3.662723064422608,8.951498671194713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.931640625,0.0,1545.90869140625,1895.4371337890625,0.0,3698.781005859375,0.9079750776290894,1.0,0.0,3.0,1.0,0.0
12160440,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7596534490585327,0.3182291388511657,0.2909854352474212,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8641420602798462,0.474771499633789,0.4537110328674316,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.8393088579177856,0.5163503885269165,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.7604548931121826,0.3194893896579742,0.3074052929878235,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6477017402648926,0.1953352689743042,0.9029302597045898,285.0560607910156,284.95001220703125,297.3216552734375,287.62548828125,297.19647216796875,297.1481628417969,285.0538024902344,1.0,0.5868165493011475,0.3805778920650482,0.3805778920650482,1.0,1.0,-2.9673562049865723,0.8209394812583923,2.146416664123535,0.1544975340366363,0.90491384267807,0.90491384267807,0.0,188.2543029785156,190.0,37347.30078125,0.0,2440.875244140625,1.0,281.2579040527344,283.6989440917969,290.6717834472656,293.0971374511719,293.1499938964844,293.1499938964844,280.95001220703125,35809.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319258332252502,1.0,0.0,0.0,3.662698984146118,3.662723064422608,8.951498671194713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.931640625,0.0,1545.90869140625,1895.4371337890625,0.0,3698.781005859375,0.9079750776290894,1.0,0.0,3.0,1.0,0.0
12160500,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7573297023773193,0.3165739178657532,0.2897233963012695,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.861655056476593,0.4727252125740051,0.4520378708839416,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.8384427428245544,0.518939733505249,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7584518194198608,0.3182853162288666,0.3064763247966766,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6457070112228394,0.19426891207695,0.8989566564559937,284.899658203125,284.95001220703125,297.2779541015625,287.6037292480469,297.1747436523437,297.1348876953125,284.8905944824219,1.0,0.5866739153862,0.3808702826499939,0.3808702826499939,1.0,1.0,-2.961050033569336,0.8195655941963196,2.141484498977661,0.1545953750610351,0.9030615091323853,0.9030615091323853,0.0,189.3260803222656,190.0,38096.34375,0.0,2434.761474609375,1.0,281.0010070800781,283.5047912597656,290.6918640136719,293.22674560546875,293.1499938964844,293.1499938964844,280.95001220703125,35930.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429779052734376,1.0,0.0,0.0,3.6637253761291504,3.66374945640564,8.956516239777557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.20556640625,0.0,1547.97216796875,1895.4371337890625,0.0,3799.487060546875,0.9082477688789368,1.0,0.0,3.0,1.0,0.0
12160560,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.7544453144073486,0.3146855235099792,0.2881602048873901,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.8585922718048096,0.4704029262065887,0.4500115215778351,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.9990000128746032,0.8368687629699707,0.5222262740135193,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.755915641784668,0.3168489336967468,0.3052705526351928,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.6432183980941772,0.193003162741661,0.8939653038978577,284.8394470214844,284.95001220703125,297.2336120605469,287.5814819335937,297.1498413085937,297.1174011230469,284.8371276855469,1.0,0.5865210294723511,0.3810419738292694,0.3810419738292694,1.0,1.0,-2.9532389640808105,0.8173772692680359,2.13586163520813,0.1542090773582458,0.9016807079315186,0.9016807079315186,0.0,190.70281982421875,193.0,38073.96875,0.0,2427.464111328125,1.0,280.95770263671875,283.4464111328125,290.64654541015625,293.13995361328125,293.1499938964844,293.1499938964844,280.6499938964844,36037.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486291408538818,1.0,0.0,0.0,3.662091493606568,3.6621155738830566,8.948529739427613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.51025390625,0.0,1546.94189453125,1895.4371337890625,0.0,3850.603759765625,0.9079875349998474,1.0,0.0,3.0,1.0,0.0
