time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160620,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.7481434941291809,0.3105571568012237,0.2847212255001068,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.8518720269203186,0.4653100073337555,0.4455275535583496,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.9990000128746032,0.8321993350982666,0.5296363830566406,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.7502486109733582,0.3135832250118255,0.3024730086326599,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288452148437,0.6376165747642517,0.1900960057973861,0.8822332620620728,284.6273498535156,284.95001220703125,297.14306640625,287.5354309082031,297.0957946777344,297.0773010253906,284.6248779296875,1.0,0.5861390233039856,0.381385326385498,0.381385326385498,1.0,1.0,-2.9351611137390137,0.812115490436554,2.1230456829071045,0.1530636996030807,0.895660400390625,0.895660400390625,0.0,193.8280792236328,181.0,38805.953125,0.0,2410.369140625,1.0,280.6583251953125,283.202392578125,290.5900573730469,293.1342468261719,293.1499938964844,293.1499938964844,280.95001220703125,36312.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962436854839325,1.0,0.0,0.0,3.6512978076934814,3.65132188796997,8.895856922208623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.8642578125,0.0,1536.9525146484375,1895.4371337890625,0.0,3974.278076171875,0.9057579636573792,1.0,0.0,3.0,1.0,0.0
12160680,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.7481434941291809,0.3105571568012237,0.2847212255001068,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.8518720269203186,0.4653100073337555,0.4455275535583496,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.9990000128746032,0.8321993350982666,0.5296363830566406,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.7502486109733582,0.3135832250118255,0.3024730086326599,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288452148437,0.6376165747642517,0.1900960057973861,0.8822332620620728,284.6273498535156,284.95001220703125,297.14306640625,287.5354309082031,297.0957946777344,297.0773010253906,284.6248779296875,1.0,0.5861390233039856,0.381385326385498,0.381385326385498,1.0,1.0,-2.9351611137390137,0.812115490436554,2.1230456829071045,0.1530636996030807,0.895660400390625,0.895660400390625,0.0,193.8280792236328,181.0,38805.953125,0.0,2410.369140625,1.0,280.6583251953125,283.202392578125,290.5900573730469,293.1342468261719,293.1499938964844,293.1499938964844,280.95001220703125,36312.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962436854839325,1.0,0.0,0.0,3.6512978076934814,3.65132188796997,8.895856922208623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.8642578125,0.0,1536.9525146484375,1895.4371337890625,0.0,3974.278076171875,0.9057579636573792,1.0,0.0,3.0,1.0,0.0
12160740,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.7466230392456055,0.3076317310333252,0.2816685438156128,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.850492537021637,0.4613527357578277,0.4413598179817199,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.9990000128746032,0.8298184275627136,0.5273210406303406,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.7491458654403687,0.3110671043395996,0.2997696995735168,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.6356614828109741,0.1875851899385452,0.8698978424072266,284.7690734863281,284.95001220703125,297.04998779296875,287.4873046875,297.0564880371094,297.05828857421875,284.76904296875,1.0,0.580764651298523,0.3817287087440491,0.3817287087440491,1.0,1.0,-2.905634880065918,0.8029229044914246,2.1027119159698486,0.150624543428421,0.8944422602653503,0.8944422602653503,0.0,191.5039825439453,169.0,37376.19140625,0.0,2345.928955078125,1.0,280.9419860839844,283.3937683105469,290.4332580566406,292.82525634765625,293.1499938964844,293.1499938964844,281.25,36253.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471979141235352,1.0,0.0,0.0,3.64119029045105,3.64121413230896,8.846673722473497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.107421875,0.0,1525.284912109375,1895.4371337890625,0.0,3837.683837890625,0.9034873843193054,1.0,0.0,3.0,1.0,0.0
12160800,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.7466230392456055,0.3076317310333252,0.2816685438156128,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690734863281,0.850492537021637,0.4613527357578277,0.4413598179817199,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.9990000128746032,0.8298184275627136,0.5273210406303406,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.7491458654403687,0.3110671043395996,0.2997696995735168,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.6356614828109741,0.1875851899385452,0.8698978424072266,284.7690734863281,284.95001220703125,297.04998779296875,287.4873046875,297.0564880371094,297.05828857421875,284.76904296875,1.0,0.580764651298523,0.3817287087440491,0.3817287087440491,1.0,1.0,-2.905634880065918,0.8029229044914246,2.1027119159698486,0.150624543428421,0.8944422602653503,0.8944422602653503,0.0,191.5039825439453,169.0,37376.19140625,0.0,2345.928955078125,1.0,280.9419860839844,283.3937683105469,290.4332580566406,292.82525634765625,293.1499938964844,293.1499938964844,281.25,36253.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471979141235352,1.0,0.0,0.0,3.64119029045105,3.64121413230896,8.846673722473497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.107421875,0.0,1525.284912109375,1895.4371337890625,0.0,3837.683837890625,0.9034873843193054,1.0,0.0,3.0,1.0,0.0
12160860,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.749640703201294,0.3058687746524811,0.2796897888183594,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8540523648262024,0.4586344361305237,0.438364177942276,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9990000128746032,0.8316594362258911,0.5170296430587769,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.752385675907135,0.3094981014728546,0.2978976368904114,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6373777389526367,0.1858136653900146,0.8602176904678345,284.9321594238281,284.95001220703125,296.9544677734375,287.4375305175781,297.03668212890625,297.06719970703125,284.9316101074219,1.0,0.5728260278701782,0.3823949992656708,0.3823949992656708,1.0,1.0,-2.8734021186828613,0.793592095375061,2.0798099040985107,0.1484999805688858,0.8955893516540527,0.8955893516540527,0.0,185.0135955810547,172.0,36010.484375,0.0,2257.481201171875,1.0,281.2416381835937,283.6064453125,290.3555603027344,292.6416320800781,293.1499938964844,293.1499938964844,281.54998779296875,36095.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927054762840271,1.0,0.0,0.0,3.63705849647522,3.63708233833313,8.826607995615632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.44921875,0.0,1519.530517578125,1895.4371337890625,0.0,3654.11572265625,0.9024625420570374,1.0,0.0,3.0,1.0,0.0
12160920,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.749640703201294,0.3058687746524811,0.2796897888183594,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8540523648262024,0.4586344361305237,0.438364177942276,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.9990000128746032,0.8316594362258911,0.5170296430587769,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.752385675907135,0.3094981014728546,0.2978976368904114,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.6373777389526367,0.1858136653900146,0.8602176904678345,284.9321594238281,284.95001220703125,296.9544677734375,287.4375305175781,297.03668212890625,297.06719970703125,284.9316101074219,1.0,0.5728260278701782,0.3823949992656708,0.3823949992656708,1.0,1.0,-2.8734021186828613,0.793592095375061,2.0798099040985107,0.1484999805688858,0.8955893516540527,0.8955893516540527,0.0,185.0135955810547,172.0,36010.484375,0.0,2257.481201171875,1.0,281.2416381835937,283.6064453125,290.3555603027344,292.6416320800781,293.1499938964844,293.1499938964844,281.54998779296875,36095.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927054762840271,1.0,0.0,0.0,3.63705849647522,3.63708233833313,8.826607995615632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.44921875,0.0,1519.530517578125,1895.4371337890625,0.0,3654.11572265625,0.9024625420570374,1.0,0.0,3.0,1.0,0.0
12160980,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7512750029563904,0.3046927452087402,0.2784208953380584,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8558352589607239,0.4566020965576172,0.4362051784992218,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.9990000128746032,0.8355554342269897,0.5112006664276123,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7541792392730713,0.3084857165813446,0.296716958284378,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.6381107568740845,0.1845797449350357,0.8536032438278198,285.1067810058594,284.95001220703125,296.8565673828125,287.38671875,297.0261535644531,297.0899353027344,285.107421875,1.0,0.5684213042259216,0.3830612897872925,0.3830612897872925,1.0,1.0,-2.8528892993927,0.7882829904556274,2.0646064281463623,0.1475297659635543,0.8991457223892212,0.8991457223892212,0.0,181.2933349609375,175.0,34881.6015625,0.0,2204.109130859375,1.0,281.5414733886719,283.8292236328125,290.3106689453125,292.516845703125,293.1499938964844,293.1499938964844,281.8500061035156,35885.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086323380470276,1.0,0.0,0.0,3.640681743621826,3.640705823898315,8.844203875923995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.671875,0.0,1521.97216796875,1895.4371337890625,0.0,3483.90673828125,0.9031318426132202,1.0,0.0,3.0,1.0,0.0
12161040,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7512750029563904,0.3046927452087402,0.2784208953380584,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.8558352589607239,0.4566020965576172,0.4362051784992218,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.9990000128746032,0.8355554342269897,0.5112006664276123,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7541792392730713,0.3084857165813446,0.296716958284378,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.6381107568740845,0.1845797449350357,0.8536032438278198,285.1067810058594,284.95001220703125,296.8565673828125,287.38671875,297.0261535644531,297.0899353027344,285.107421875,1.0,0.5684213042259216,0.3830612897872925,0.3830612897872925,1.0,1.0,-2.8528892993927,0.7882829904556274,2.0646064281463623,0.1475297659635543,0.8991457223892212,0.8991457223892212,0.0,181.2933349609375,175.0,34881.6015625,0.0,2204.109130859375,1.0,281.5414733886719,283.8292236328125,290.3106689453125,292.516845703125,293.1499938964844,293.1499938964844,281.8500061035156,35885.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086323380470276,1.0,0.0,0.0,3.640681743621826,3.640705823898315,8.844203875923995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.671875,0.0,1521.97216796875,1895.4371337890625,0.0,3483.90673828125,0.9031318426132202,1.0,0.0,3.0,1.0,0.0
12161100,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.7514656186103821,0.3042071163654327,0.2779032588005066,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24462890625,0.8559840321540833,0.4557211697101593,0.4352823495864868,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.9990000128746032,0.837449848651886,0.5098477005958557,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.7544562220573425,0.3080913424491882,0.296267032623291,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.6380367279052734,0.1840817481279373,0.8510333895683289,285.24432373046875,284.95001220703125,296.8067932128906,287.36090087890625,297.0204162597656,297.1010131835937,285.2525329589844,1.0,0.5670573115348816,0.3833944499492645,0.3833944499492645,1.0,1.0,-2.8458988666534424,0.7867375016212463,2.059161424636841,0.1474821269512176,0.9024295210838318,0.9024295210838318,0.0,180.35177612304688,175.0,34000.73828125,0.0,2187.655029296875,1.0,281.7982788085937,284.0091247558594,290.2643737792969,292.3670349121094,293.1499938964844,293.1499938964844,281.8500061035156,35754.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979970216751099,1.0,0.0,0.0,3.64560341835022,3.64562726020813,8.868131544659263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.29443359375,0.0,1526.4476318359375,1895.4371337890625,0.0,3384.90625,0.9041796326637268,1.0,0.0,3.0,1.0,0.0
12161160,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.7514951825141907,0.3038075268268585,0.2775346934795379,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8559072017669678,0.4549446403980255,0.43453249335289,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.9990000128746032,0.8392898440361023,0.5091092586517334,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.754548966884613,0.3077815175056457,0.2959501445293426,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.6378439664840698,0.183661550283432,0.8489933013916016,285.28765869140625,284.95001220703125,296.7564697265625,287.3348693847656,297.01446533203125,297.1120910644531,285.288330078125,1.0,0.566149890422821,0.3837880790233612,0.3837880790233612,1.0,1.0,-2.8408312797546387,0.7859936952590942,2.054837465286255,0.1478051543235778,0.9051585793495178,0.9051585793495178,0.0,179.7908477783203,178.0,33850.94140625,0.0,2176.358642578125,1.0,281.8420715332031,284.0547790527344,290.2716369628906,292.4123229980469,293.1499938964844,293.1499938964844,281.54998779296875,35648.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930875658988953,1.0,0.0,0.0,3.6531269550323486,3.653150796890259,8.904772244022752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.8505859375,0.0,1534.0179443359375,1895.4371337890625,0.0,3339.070068359375,0.9057537317276,1.0,0.0,3.0,1.0,0.0
12161220,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7493024468421936,0.3014847636222839,0.2759439945220947,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8534490466117859,0.451864629983902,0.4321630895137787,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9990000128746032,0.8396632671356201,0.5108254551887512,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7527238130569458,0.306073248386383,0.2947332262992859,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.6358385682106018,0.1821324974298477,0.8434295654296875,285.0878295898437,284.95001220703125,296.6543273925781,287.2821044921875,296.98223876953125,297.1070556640625,285.0852966308594,1.0,0.5651509761810303,0.3845753371715545,0.3845753371715545,1.0,1.0,-2.829989433288574,0.7842633128166199,2.0457260608673096,0.14848493039608,0.9054203629493712,0.9054203629493712,0.0,180.2448272705078,181.0,34542.80078125,0.0,2160.28173828125,1.0,281.55792236328125,283.816162109375,290.33599853515625,292.5906066894531,293.1499938964844,293.1499938964844,281.25,35769.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088737964630128,1.0,0.0,0.0,3.662620306015015,3.662644386291504,8.951114409683214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.1435546875,0.0,1545.5240478515625,1895.4371337890625,0.0,3486.149169921875,0.9079304337501526,1.0,0.0,3.0,1.0,0.0
12161280,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7493024468421936,0.3014847636222839,0.2759439945220947,296.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8534490466117859,0.451864629983902,0.4321630895137787,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9990000128746032,0.8396632671356201,0.5108254551887512,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7527238130569458,0.306073248386383,0.2947332262992859,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.6358385682106018,0.1821324974298477,0.8434295654296875,285.0878295898437,284.95001220703125,296.6543273925781,287.2821044921875,296.98223876953125,297.1070556640625,285.0852966308594,1.0,0.5651509761810303,0.3845753371715545,0.3845753371715545,1.0,1.0,-2.829989433288574,0.7842633128166199,2.0457260608673096,0.14848493039608,0.9054203629493712,0.9054203629493712,0.0,180.2448272705078,181.0,34542.80078125,0.0,2160.28173828125,1.0,281.55792236328125,283.816162109375,290.33599853515625,292.5906066894531,293.1499938964844,293.1499938964844,281.25,35769.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088737964630128,1.0,0.0,0.0,3.662620306015015,3.662644386291504,8.951114409683214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.1435546875,0.0,1545.5240478515625,1895.4371337890625,0.0,3486.149169921875,0.9079304337501526,1.0,0.0,3.0,1.0,0.0
12161340,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7442973852157593,0.2978482842445373,0.2730281949043274,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8480989336967468,0.4473206698894501,0.4282914102077484,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.8364346027374268,0.516211748123169,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7482650279998779,0.3032032251358032,0.2923744916915893,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6315162181854248,0.1797163486480713,0.8340298533439636,284.8638000488281,284.95001220703125,296.5502624511719,287.2284240722656,296.9318542480469,297.0775146484375,284.86102294921875,1.0,0.5645356774330139,0.3853625953197479,0.3853625953197479,1.0,1.0,-2.8141777515411377,0.7808002233505249,2.0333776473999023,0.1485243588685989,0.9024654626846312,0.9024654626846312,0.0,182.3689422607422,184.0,35160.48046875,0.0,2144.033203125,1.0,281.25830078125,283.55645751953125,290.2995910644531,292.6180725097656,293.1499938964844,293.1499938964844,280.95001220703125,35999.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271114468574524,1.0,0.0,0.0,3.6634480953216553,3.663472175598145,8.955160524237726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.6689453125,0.0,1548.1800537109375,1895.4371337890625,0.0,3654.636474609375,0.90826416015625,1.0,0.0,3.0,1.0,0.0
12161400,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7442973852157593,0.2978482842445373,0.2730281949043274,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8480989336967468,0.4473206698894501,0.4282914102077484,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.8364346027374268,0.516211748123169,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7482650279998779,0.3032032251358032,0.2923744916915893,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6315162181854248,0.1797163486480713,0.8340298533439636,284.8638000488281,284.95001220703125,296.5502624511719,287.2284240722656,296.9318542480469,297.0775146484375,284.86102294921875,1.0,0.5645356774330139,0.3853625953197479,0.3853625953197479,1.0,1.0,-2.8141777515411377,0.7808002233505249,2.0333776473999023,0.1485243588685989,0.9024654626846312,0.9024654626846312,0.0,182.3689422607422,184.0,35160.48046875,0.0,2144.033203125,1.0,281.25830078125,283.55645751953125,290.2995910644531,292.6180725097656,293.1499938964844,293.1499938964844,280.95001220703125,35999.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271114468574524,1.0,0.0,0.0,3.6634480953216553,3.663472175598145,8.955160524237726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.6689453125,0.0,1548.1800537109375,1895.4371337890625,0.0,3654.636474609375,0.90826416015625,1.0,0.0,3.0,1.0,0.0
12161460,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.7380767464637756,0.2935906052589416,0.2694736123085022,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.8414512872695923,0.4420095384120941,0.4236032664775848,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.9990000128746032,0.830719530582428,0.5233423709869385,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414794921875,0.7425653338432312,0.2996788620948791,0.2893326878547668,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.6259258985519409,0.176718458533287,0.8218593001365662,284.6410217285156,284.95001220703125,296.4444274902344,287.1739807128906,296.87408447265625,297.03826904296875,284.63836669921875,1.0,0.5639384984970093,0.3859529197216034,0.3859529197216034,1.0,1.0,-2.7945613861083984,0.7755194306373596,2.019042015075684,0.1475622504949569,0.8965377807617188,0.8965377807617188,0.0,185.276596069336,187.0,35760.44921875,0.0,2125.3564453125,1.0,280.958251953125,283.3014221191406,290.2295227050781,292.5894775390625,293.1499938964844,293.1499938964844,281.25,36285.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412319660186768,1.0,0.0,0.0,3.6537020206451416,3.653726100921631,8.907576329875155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1904296875,0.0,1539.42578125,1895.4371337890625,0.0,3783.640869140625,0.9062758088111876,1.0,0.0,3.0,1.0,0.0
12161520,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415405273437,0.7380767464637756,0.2935906052589416,0.2694736123085022,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64093017578125,0.8414512872695923,0.4420095384120941,0.4236032664775848,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404724121094,0.9990000128746032,0.830719530582428,0.5233423709869385,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414794921875,0.7425653338432312,0.2996788620948791,0.2893326878547668,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.6259258985519409,0.176718458533287,0.8218593001365662,284.6410217285156,284.95001220703125,296.4444274902344,287.1739807128906,296.87408447265625,297.03826904296875,284.63836669921875,1.0,0.5639384984970093,0.3859529197216034,0.3859529197216034,1.0,1.0,-2.7945613861083984,0.7755194306373596,2.019042015075684,0.1475622504949569,0.8965377807617188,0.8965377807617188,0.0,185.276596069336,187.0,35760.44921875,0.0,2125.3564453125,1.0,280.958251953125,283.3014221191406,290.2295227050781,292.5894775390625,293.1499938964844,293.1499938964844,281.25,36285.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412319660186768,1.0,0.0,0.0,3.6537020206451416,3.653726100921631,8.907576329875155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1904296875,0.0,1539.42578125,1895.4371337890625,0.0,3783.640869140625,0.9062758088111876,1.0,0.0,3.0,1.0,0.0
12161580,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.7326831817626953,0.2905342578887939,0.2664695978164673,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8355348110198975,0.4378365576267242,0.4194038212299347,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.8260309100151062,0.5299239158630371,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.7374545335769653,0.2968972027301788,0.28655806183815,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.6205973625183105,0.1741174310445785,0.809978187084198,284.7962341308594,284.95001220703125,296.3369445800781,287.1187744140625,296.8280334472656,297.01568603515625,284.7968444824219,1.0,0.5634158253669739,0.3865432143211365,0.3865432143211365,1.0,1.0,-2.7761940956115723,0.7706413865089417,2.0055527687072754,0.1465935856103897,0.8957533240318298,0.8957533240318298,0.0,187.9931030273437,175.0,34555.9140625,0.0,2108.005126953125,1.0,281.24188232421875,283.5054931640625,290.05914306640625,292.2744445800781,293.1499938964844,293.1499938964844,281.54998779296875,36216.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245457053184508,1.0,0.0,0.0,3.644859313964844,3.644883155822754,8.864511755746207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.44384765625,0.0,1529.0745849609375,1895.4371337890625,0.0,3631.048095703125,0.9042826890945436,1.0,0.0,3.0,1.0,0.0
12161640,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.7326831817626953,0.2905342578887939,0.2664695978164673,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8355348110198975,0.4378365576267242,0.4194038212299347,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.9990000128746032,0.8260309100151062,0.5299239158630371,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.7374545335769653,0.2968972027301788,0.28655806183815,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956237792969,0.6205973625183105,0.1741174310445785,0.809978187084198,284.7962341308594,284.95001220703125,296.3369445800781,287.1187744140625,296.8280334472656,297.01568603515625,284.7968444824219,1.0,0.5634158253669739,0.3865432143211365,0.3865432143211365,1.0,1.0,-2.7761940956115723,0.7706413865089417,2.0055527687072754,0.1465935856103897,0.8957533240318298,0.8957533240318298,0.0,187.9931030273437,175.0,34555.9140625,0.0,2108.005126953125,1.0,281.24188232421875,283.5054931640625,290.05914306640625,292.2744445800781,293.1499938964844,293.1499938964844,281.54998779296875,36216.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245457053184508,1.0,0.0,0.0,3.644859313964844,3.644883155822754,8.864511755746207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.44384765625,0.0,1529.0745849609375,1895.4371337890625,0.0,3631.048095703125,0.9042826890945436,1.0,0.0,3.0,1.0,0.0
12161700,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.732043445110321,0.2894652485847473,0.2653585970401764,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.8348422050476074,0.4362375140190124,0.4177297949790954,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.9990000128746032,0.8245777487754822,0.5292117595672607,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.7368795275688171,0.2958636283874511,0.2854541838169098,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.6195982098579407,0.1730744689702987,0.8048352599143982,284.9324645996094,284.95001220703125,296.2826538085937,287.0909118652344,296.8099670410156,297.0113830566406,284.9408264160156,1.0,0.5612261295318604,0.3868383467197418,0.3868383467197418,1.0,1.0,-2.7644941806793213,0.767310619354248,1.997183442115784,0.1459326744079589,0.8969462513923645,0.8969462513923645,0.0,187.2006225585937,175.0,33615.53125,0.0,2085.130859375,1.0,281.4984436035156,283.6858215332031,289.9848327636719,292.0794982910156,293.1499938964844,293.1499938964844,281.54998779296875,36121.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115023612976074,1.0,0.0,0.0,3.6426594257354736,3.642683267593384,8.853814392750792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.72509765625,0.0,1525.9267578125,1895.4371337890625,0.0,3510.540771484375,0.9037685394287108,1.0,0.0,3.0,1.0,0.0
12161760,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7326405048370361,0.2886147201061249,0.2644801437854767,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8355153203010559,0.4348795115947723,0.4163201451301574,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9990000128746032,0.8240911364555359,0.5260668992996216,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.737504243850708,0.2950167953968048,0.2845340967178345,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.6196574568748474,0.1721879690885543,0.800290048122406,284.9721984863281,284.95001220703125,296.2279968261719,287.0628967285156,296.7953186035156,297.0120849609375,284.97235107421875,1.0,0.5582661032676697,0.3872499167919159,0.3872499167919159,1.0,1.0,-2.751398801803589,0.7637638449668884,1.9876350164413448,0.1452644765377044,0.8975381851196289,0.8975381851196289,0.0,185.0979461669922,163.0,33363.89453125,0.0,2054.024169921875,1.0,281.5420837402344,283.72955322265625,289.97784423828125,292.0980529785156,293.1499938964844,293.1499938964844,281.8500061035156,36042.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037153124809264,1.0,0.0,0.0,3.6426689624786377,3.642693042755127,8.853861572788446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.56787109375,0.0,1525.3460693359375,1895.4371337890625,0.0,3438.19140625,0.9036807417869568,1.0,0.0,3.0,1.0,0.0
12161820,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7359694838523865,0.2872319221496582,0.2629446983337402,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.8392972946166992,0.4325381517410278,0.4137907028198242,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.9990000128746032,0.8255159258842468,0.515392541885376,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7409043312072754,0.2936138808727264,0.2829079926013946,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.621707558631897,0.1707070171833038,0.792197585105896,285.14111328125,284.95001220703125,296.11773681640625,287.00640869140625,296.7733154296875,297.0238342285156,285.1411437988281,1.0,0.5505504012107849,0.388073056936264,0.388073056936264,1.0,1.0,-2.722009658813477,0.7555636167526245,1.9664461612701416,0.1435031592845916,0.9015271663665771,0.9015271663665771,0.0,178.58853149414062,166.0,32156.544921875,0.0,1976.8402099609373,1.0,281.841552734375,283.9467163085937,289.9271545410156,291.9683532714844,293.1499938964844,293.1499938964844,281.54998779296875,35834.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846755027770996,1.0,0.0,0.0,3.64824652671814,3.648270606994629,8.880995210347464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.98095703125,0.0,1529.9818115234375,1895.4371337890625,0.0,3260.380126953125,0.9047872424125672,1.0,0.0,3.0,1.0,0.0
12161880,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7359694838523865,0.2872319221496582,0.2629446983337402,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.8392972946166992,0.4325381517410278,0.4137907028198242,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.9990000128746032,0.8255159258842468,0.515392541885376,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7409043312072754,0.2936138808727264,0.2829079926013946,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.621707558631897,0.1707070171833038,0.792197585105896,285.14111328125,284.95001220703125,296.11773681640625,287.00640869140625,296.7733154296875,297.0238342285156,285.1411437988281,1.0,0.5505504012107849,0.388073056936264,0.388073056936264,1.0,1.0,-2.722009658813477,0.7555636167526245,1.9664461612701416,0.1435031592845916,0.9015271663665771,0.9015271663665771,0.0,178.58853149414062,166.0,32156.544921875,0.0,1976.8402099609373,1.0,281.841552734375,283.9467163085937,289.9271545410156,291.9683532714844,293.1499938964844,293.1499938964844,281.54998779296875,35834.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846755027770996,1.0,0.0,0.0,3.64824652671814,3.648270606994629,8.880995210347464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.98095703125,0.0,1529.9818115234375,1895.4371337890625,0.0,3260.380126953125,0.9047872424125672,1.0,0.0,3.0,1.0,0.0
12161940,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7365135550498962,0.2851809561252594,0.2614156901836395,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.8399904370307922,0.4297400116920471,0.4114817082881927,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9990000128746032,0.8257990479469299,0.5111743807792664,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.741614580154419,0.2918511033058166,0.2814531028270721,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6217436790466309,0.169206753373146,0.7858576774597168,284.9454650878906,284.95001220703125,296.02685546875,286.9599304199219,296.7501220703125,297.02685546875,284.9410400390625,1.0,0.5467869639396667,0.3887446820735931,0.3887446820735931,1.0,1.0,-2.702954053878784,0.7505676746368408,1.952386379241944,0.142528623342514,0.899847149848938,0.899847149848938,0.0,175.7774200439453,166.0,32724.06640625,0.0,1934.077880859375,1.0,281.56549072265625,283.7154846191406,290.00152587890625,292.1508483886719,293.1499938964844,293.1499938964844,281.54998779296875,35963.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963373303413391,1.0,0.0,0.0,3.650012493133545,3.650036573410034,8.889595051186916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.2158203125,0.0,1532.9085693359375,1895.4371337890625,0.0,3369.419189453125,0.9052333831787108,1.0,0.0,3.0,1.0,0.0
12162000,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.7361924648284912,0.2845975756645202,0.2609178423881531,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8396828174591064,0.4289803802967071,0.4107984602451324,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9990000128746032,0.8255358338356018,0.5109195709228516,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7413640022277832,0.2913529872894287,0.281009316444397,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.621406078338623,0.1688020974397659,0.7841252684593201,284.9310913085937,284.95001220703125,296.0062561035156,286.94940185546875,296.743408203125,297.0255126953125,284.9281616210937,1.0,0.5461055040359497,0.3888961970806122,0.3888961970806122,1.0,1.0,-2.698613166809082,0.7494215965270996,1.949191689491272,0.1423162370920181,0.8996238708496094,0.8996238708496094,0.0,175.4943084716797,169.0,32680.5234375,0.0,1926.0523681640625,1.0,281.5580444335937,283.70245361328125,289.9902648925781,292.13153076171875,293.1499938964844,293.1499938964844,281.8500061035156,35983.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977909088134766,1.0,0.0,0.0,3.6498427391052246,3.649866819381714,8.888769116310868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.35595703125,0.0,1532.869873046875,1895.4371337890625,0.0,3382.9833984375,0.9052160382270812,1.0,0.0,3.0,1.0,0.0
12162060,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7340077757835388,0.282154232263565,0.2585278749465942,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8373627066612244,0.4255337715148926,0.4073631763458252,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.8245787620544434,0.5111292600631714,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7394000291824341,0.2890804708003998,0.2787466049194336,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6190066337585449,0.1668412387371063,0.77503502368927,285.0437316894531,284.95001220703125,295.89373779296875,286.8919372558594,296.49462890625,297.02252197265625,285.0433654785156,1.0,0.5432267189025879,0.6333377361297607,0.6333377361297607,0.6000000238418579,1.0,-2.678218126296997,1.2692923545837402,1.4089258909225464,0.6658742427825928,0.9018529057502748,0.9018529057502748,0.0,174.95550537109375,172.0,31164.72265625,0.0,1890.9307861328125,1.0,281.8421936035156,283.87872314453125,289.8409118652344,291.8518981933594,293.1499938964844,293.1499938964844,281.54998779296875,35889.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884066104888916,1.0,0.0,0.0,3.653386354446411,3.653410434722901,8.906037578526593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.0439453125,0.0,1536.1083984375,1895.4371337890625,0.0,3254.673828125,0.9059647917747498,1.0,0.0,3.0,1.0,0.0
12162120,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7340077757835388,0.282154232263565,0.2585278749465942,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8373627066612244,0.4255337715148926,0.4073631763458252,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9990000128746032,0.8245787620544434,0.5111292600631714,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7394000291824341,0.2890804708003998,0.2787466049194336,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.6190066337585449,0.1668412387371063,0.77503502368927,285.0437316894531,284.95001220703125,295.89373779296875,286.8919372558594,296.49462890625,297.02252197265625,285.0433654785156,1.0,0.5432267189025879,0.6333377361297607,0.6333377361297607,0.6000000238418579,1.0,-2.678218126296997,1.2692923545837402,1.4089258909225464,0.6658742427825928,0.9018529057502748,0.9018529057502748,0.0,174.95550537109375,172.0,31164.72265625,0.0,1890.9307861328125,1.0,281.8421936035156,283.87872314453125,289.8409118652344,291.8518981933594,293.1499938964844,293.1499938964844,281.54998779296875,35889.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884066104888916,1.0,0.0,0.0,3.653386354446411,3.653410434722901,8.906037578526593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.0439453125,0.0,1536.1083984375,1895.4371337890625,0.0,3254.673828125,0.9059647917747498,1.0,0.0,3.0,1.0,0.0
12162180,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7327743172645569,0.2805832326412201,0.2573852241039276,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.832275390625,0.8360050320625305,0.4234389364719391,0.405671626329422,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.9990000128746032,0.8230907320976257,0.5116514563560486,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.7382404208183289,0.2876823842525482,0.2776276469230652,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.6176167726516724,0.1656921505928039,0.7704757452011108,284.8328552246094,284.95001220703125,295.8348693847656,286.86187744140625,296.2667236328125,297.0158386230469,284.81658935546875,1.0,0.5422857999801636,0.7604473233222961,0.7604473233222961,0.3919999897480011,1.0,-2.66861891746521,1.719532489776611,0.9490864872932434,1.1172922849655151,0.8990510702133179,0.8990510702133179,0.0,175.00294494628906,172.0,31126.73046875,0.0,1877.5576171875,1.0,281.5948181152344,283.6546325683594,289.8823547363281,291.9904479980469,293.1499938964844,293.1499938964844,281.54998779296875,36029.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889771580696106,1.0,0.0,0.0,3.652817726135254,3.652841806411743,8.903264756554563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.43408203125,0.0,1536.5291748046875,1895.4371337890625,0.0,3308.071044921875,0.9058606624603271,1.0,0.0,3.0,1.0,0.0
12162240,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7136535644531,0.7308573722839355,0.2786310613155365,0.2558414041996002,296.8757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.8340146541595459,0.4209801852703094,0.4035881161689758,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.9990000128746032,0.8205155730247498,0.5129234790802002,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.7365120649337769,0.2860020697116852,0.2762234807014465,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7175598144531,0.6157110929489136,0.1643701195716858,0.7651805877685547,284.7120361328125,284.95001220703125,295.7803039550781,286.8340759277344,295.9850769042969,297.0035705566406,284.703369140625,1.0,0.5415947437286377,0.8777792453765869,0.8777792453765869,0.2000000029802322,1.0,-2.6577467918396,2.2388296127319336,0.4189170002937317,1.637373447418213,0.8962610960006714,0.8962610960006714,0.0,175.49774169921875,175.0,30457.408203125,0.0,1865.3148193359373,1.0,281.5578918457031,283.56182861328125,289.84405517578125,291.8887023925781,293.1499938964844,293.1499938964844,281.8500061035156,36191.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906452655792236,1.0,0.0,0.0,3.648099184036255,3.648123264312744,8.88027841483563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.58642578125,0.0,1532.4835205078125,1895.4371337890625,0.0,3316.241455078125,0.9049440026283264,1.0,0.0,3.0,1.0,0.0
12162300,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862548828125,0.7285111546516418,0.2768315076828003,0.2541178166866302,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.8315644860267639,0.4186166524887085,0.4012655317783355,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78912353515625,0.9990000128746032,0.8178635835647583,0.5148119330406189,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.7343600392341614,0.2843585312366485,0.2746301293373108,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.613318145275116,0.1630303114652633,0.7591753602027893,284.78759765625,284.95001220703125,295.7232971191406,286.8050231933594,295.72576904296875,296.9934387207031,284.7945861816406,1.0,0.5410016179084778,1.0,1.0,0.0,1.0,-2.646031618118286,2.646004676818848,2.6958896341966465e-05,2.0455210208892822,0.895854651927948,0.895854651927948,0.0,176.30963134765625,175.0,29173.806640625,0.0,1853.2747802734373,1.0,281.8010559082031,283.69744873046875,289.7160339355469,291.5932006835937,293.1499938964844,293.1499938964844,281.8500061035156,36201.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767574429512024,1.0,0.0,0.0,3.6435818672180176,3.643605947494507,8.858299906933098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.64501953125,0.0,1527.54638671875,1895.4371337890625,0.0,3186.185546875,0.9040037989616394,1.0,0.0,3.0,1.0,0.0
12162360,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.72624671459198,0.2754396200180053,0.2527702450752258,296.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.829075813293457,0.4166487157344818,0.3993146419525146,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.9990000128746032,0.8155213594436646,0.5172733068466187,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7321642637252808,0.2829822599887848,0.2732778489589691,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.6107941269874573,0.1618475317955017,0.7538090348243713,284.824462890625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.98895263671875,284.8246154785156,1.0,0.5405274629592896,1.0,1.0,0.0,1.0,-2.636949062347412,2.6369435787200928,5.594128651864594e-06,2.038393974304199,0.8954286575317383,0.8954286575317383,0.0,177.2296600341797,163.0,28922.265625,0.0,1843.786865234375,1.0,281.8422546386719,283.7390441894531,289.66729736328125,291.5433959960937,293.1499938964844,293.1499938964844,282.1499938964844,36168.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643304109573364,1.0,0.0,0.0,3.64081072807312,3.64083480834961,8.844830290399841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.052734375,0.0,1524.2265625,1895.4371337890625,0.0,3069.62451171875,0.9033441543579102,1.0,0.0,3.0,1.0,0.0
12162420,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.726405143737793,0.2735114991664886,0.2507177591323852,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8292571902275085,0.4135668575763702,0.3960717022418976,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.8129369616508484,0.512711226940155,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7322905659675598,0.280894011259079,0.2710192501544952,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6099004149436951,0.1599160730838775,0.744073748588562,285.01678466796875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9899597167969,285.0166320800781,1.0,0.5349453687667847,1.0,1.0,0.0,1.0,-2.6107027530670166,2.6106972694396973,5.48312073078705e-06,2.018047571182251,0.897966742515564,0.897966742515564,0.0,174.00880432128906,151.0,27830.587890625,0.0,1790.4774169921875,1.0,282.1415100097656,283.9668273925781,289.5923767089844,291.3730163574219,293.1499938964844,293.1499938964844,282.45001220703125,35978.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348690867424011,1.0,0.0,0.0,3.640982151031494,3.641005992889404,8.845663046486152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.083984375,0.0,1522.9974365234375,1895.4371337890625,0.0,2793.816650390625,0.9032590985298156,1.0,0.0,3.0,1.0,0.0
