time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162480,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.726405143737793,0.2735114991664886,0.2507177591323852,296.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8292571902275085,0.4135668575763702,0.3960717022418976,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.8129369616508484,0.512711226940155,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7322905659675598,0.280894011259079,0.2710192501544952,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.6099004149436951,0.1599160730838775,0.744073748588562,285.01678466796875,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9899597167969,285.0166320800781,1.0,0.5349453687667847,1.0,1.0,0.0,1.0,-2.6107027530670166,2.6106972694396973,5.48312073078705e-06,2.018047571182251,0.897966742515564,0.897966742515564,0.0,174.00880432128906,151.0,27830.587890625,0.0,1790.4774169921875,1.0,282.1415100097656,283.9668273925781,289.5923767089844,291.3730163574219,293.1499938964844,293.1499938964844,282.45001220703125,35978.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348690867424011,1.0,0.0,0.0,3.640982151031494,3.641005992889404,8.845663046486152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.083984375,0.0,1522.9974365234375,1895.4371337890625,0.0,2793.816650390625,0.9032590985298156,1.0,0.0,3.0,1.0,0.0
12162540,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20123291015625,0.7291848063468933,0.2724629640579223,0.2494747936725616,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.8323268294334412,0.4116193056106567,0.3939126431941986,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.9990000128746032,0.813596785068512,0.5038924217224121,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.7349740266799927,0.2796240746974945,0.2695330679416656,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1999206542969,0.6116646528244019,0.1586863398551941,0.737290620803833,285.20166015625,284.95001220703125,295.45733642578125,286.6697082519531,295.4598388671875,296.9941101074219,285.2032775878906,1.0,0.5284902453422546,1.0,1.0,0.0,1.0,-2.58608341217041,2.586077928543091,5.379910817282507e-06,1.998875617980957,0.9023114442825316,0.9023114442825316,0.0,168.75892639160156,151.0,26817.52734375,0.0,1731.4822998046875,1.0,282.4335021972656,284.1860656738281,289.54547119140625,291.2451171875,293.1499938964844,293.1499938964844,282.45001220703125,35772.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127351999282837,1.0,0.0,0.0,3.647632598876953,3.6476566791534415,8.878006951817952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.7568359375,0.0,1528.833740234375,1895.4371337890625,0.0,2588.404052734375,0.904617190361023,1.0,0.0,3.0,1.0,0.0
12162600,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.7300792336463928,0.2722387313842773,0.2492476552724838,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.8333136439323425,0.411196768283844,0.3934855163097381,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.9990000128746032,0.814001202583313,0.5014347434043884,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2045593261719,0.7358388304710388,0.2793520390987396,0.269240140914917,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.6123096346855164,0.1584309935569763,0.7359201312065125,285.2045593261719,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9952392578125,285.2041931152344,1.0,0.5268626809120178,1.0,1.0,0.0,1.0,-2.58034610748291,2.58034086227417,5.356003839551704e-06,1.9944095611572263,0.9029735326766968,0.9029735326766968,0.0,167.34982299804688,154.0,26720.205078125,0.0,1717.0589599609375,1.0,282.4415283203125,284.1900634765625,289.5543518066406,291.2615661621094,293.1499938964844,293.1499938964844,282.1499938964844,35749.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104790449142456,1.0,0.0,0.0,3.649680852890015,3.649704933166504,8.88798012965708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.3486328125,0.0,1530.9383544921875,1895.4371337890625,0.0,2567.605712890625,0.9050495028495787,1.0,0.0,3.0,1.0,0.0
12162660,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.730503261089325,0.2696100175380707,0.2472669780254364,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8338248133659363,0.4074762165546417,0.390390932559967,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9990000128746032,0.813551664352417,0.4965134561061859,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7363203763961792,0.2768730223178863,0.2671616375446319,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6120038032531738,0.1564656049013137,0.7276496291160583,284.9491882324219,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9953308105469,284.9449768066406,1.0,0.5221216678619385,1.0,1.0,0.0,1.0,-2.5558931827545166,2.5558879375457764,5.254418738331879e-06,1.9752284288406368,0.9009773135185242,0.9009773135185242,0.0,164.09640502929688,157.0,26873.3828125,-0.0,1668.2177734375,1.0,282.1580810546875,283.9213256835937,289.6369934082031,291.4284973144531,293.1499938964844,293.1499938964844,281.8500061035156,35935.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234047889709473,1.0,0.0,0.0,3.653299570083618,3.6533236503601074,8.90561409505608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.85888671875,0.0,1536.3580322265625,1895.4371337890625,0.0,2687.14111328125,0.9059513807296752,1.0,0.0,3.0,1.0,0.0
12162720,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.730503261089325,0.2696100175380707,0.2472669780254364,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8338248133659363,0.4074762165546417,0.390390932559967,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9990000128746032,0.813551664352417,0.4965134561061859,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7363203763961792,0.2768730223178863,0.2671616375446319,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6120038032531738,0.1564656049013137,0.7276496291160583,284.9491882324219,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9953308105469,284.9449768066406,1.0,0.5221216678619385,1.0,1.0,0.0,1.0,-2.5558931827545166,2.5558879375457764,5.254418738331879e-06,1.9752284288406368,0.9009773135185242,0.9009773135185242,0.0,164.09640502929688,157.0,26873.3828125,-0.0,1668.2177734375,1.0,282.1580810546875,283.9213256835937,289.6369934082031,291.4284973144531,293.1499938964844,293.1499938964844,281.8500061035156,35935.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234047889709473,1.0,0.0,0.0,3.653299570083618,3.6533236503601074,8.90561409505608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.85888671875,0.0,1536.3580322265625,1895.4371337890625,0.0,2687.14111328125,0.9059513807296752,1.0,0.0,3.0,1.0,0.0
12162780,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.7268941402435303,0.2654941976070404,0.2438856065273285,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.8301631808280945,0.4022562503814697,0.3857935965061188,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712341308594,0.9990000128746032,0.8086708784103394,0.4976542592048645,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.7330957055091858,0.2732456028461456,0.2639992535114288,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.6080772876739502,0.1536959111690521,0.7161757946014404,284.6721496582031,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9874572753906,284.66796875,1.0,0.5189075469970703,1.0,1.0,0.0,1.0,-2.530092716217041,2.530087471008301,5.148515811015386e-06,1.9550992250442505,0.8950735330581665,0.8950735330581665,0.0,163.77243041992188,160.0,27013.35546875,-0.0,1630.9512939453125,1.0,281.85809326171875,283.6342163085937,289.6023254394531,291.432861328125,293.1499938964844,293.1499938964844,282.1499938964844,36245.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401632308959961,1.0,0.0,0.0,3.645254373550415,3.645278453826904,8.866433631737891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.61669921875,0.0,1529.7293701171875,1895.4371337890625,0.0,2843.240478515625,0.904354453086853,1.0,0.0,3.0,1.0,0.0
12162840,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.7268941402435303,0.2654941976070404,0.2438856065273285,296.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.8301631808280945,0.4022562503814697,0.3857935965061188,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712341308594,0.9990000128746032,0.8086708784103394,0.4976542592048645,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.7330957055091858,0.2732456028461456,0.2639992535114288,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.6080772876739502,0.1536959111690521,0.7161757946014404,284.6721496582031,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9874572753906,284.66796875,1.0,0.5189075469970703,1.0,1.0,0.0,1.0,-2.530092716217041,2.530087471008301,5.148515811015386e-06,1.9550992250442505,0.8950735330581665,0.8950735330581665,0.0,163.77243041992188,160.0,27013.35546875,-0.0,1630.9512939453125,1.0,281.85809326171875,283.6342163085937,289.6023254394531,291.432861328125,293.1499938964844,293.1499938964844,282.1499938964844,36245.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401632308959961,1.0,0.0,0.0,3.645254373550415,3.645278453826904,8.866433631737891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.61669921875,0.0,1529.7293701171875,1895.4371337890625,0.0,2843.240478515625,0.904354453086853,1.0,0.0,3.0,1.0,0.0
12162900,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.7244747877120972,0.2636959850788116,0.24207204580307,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.8276920318603516,0.3999016582965851,0.3833752274513244,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.9990000128746032,0.8059683442115784,0.4993037283420563,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.7308807969093323,0.2715548872947693,0.2622868418693542,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.6054102778434753,0.1523236036300659,0.7098289728164673,284.8038330078125,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9838256835937,284.81365966796875,1.0,0.5176698565483093,1.0,1.0,0.0,1.0,-2.517303466796875,2.5172982215881348,5.096335371490568e-06,1.9450751543045044,0.8953233361244202,0.8953233361244202,0.0,164.1436004638672,160.0,26220.947265625,-0.0,1614.9884033203125,1.0,282.1009216308594,283.80377197265625,289.46099853515625,291.1503295898437,293.1499938964844,293.1499938964844,282.1499938964844,36210.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293381333351135,1.0,0.0,0.0,3.6407437324523926,3.640767574310303,8.844504577609769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.63134765625,0.0,1524.463134765625,1895.4371337890625,0.0,2742.28515625,0.9033954739570618,1.0,0.0,3.0,1.0,0.0
12162960,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7225930690765381,0.262383371591568,0.2407537251710891,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8256628513336182,0.3980210125446319,0.3814615309238434,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9990000128746032,0.803847074508667,0.5007527470588684,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7290451526641846,0.2701948583126068,0.2609098851680755,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.6030635833740234,0.1511500477790832,0.7043387293815613,284.8462829589844,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9825439453125,284.8464050292969,1.0,0.5167133808135986,1.0,1.0,0.0,1.0,-2.506906270980835,2.506901264190674,5.054057510278653e-06,1.936896800994873,0.8951066136360168,0.8951066136360168,0.0,164.50079345703125,163.0,25978.07421875,-0.0,1602.341552734375,1.0,282.1424560546875,283.84716796875,289.4068603515625,291.1051940917969,293.1499938964844,293.1499938964844,282.45001220703125,36154.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199438452720642,1.0,0.0,0.0,3.6385185718536377,3.638542413711548,8.833696369947575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.903076171875,0.0,1521.5858154296875,1895.4371337890625,0.0,2655.048828125,0.9028240442276,1.0,0.0,3.0,1.0,0.0
12163020,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.719529390335083,0.2605041563510895,0.238915666937828,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8221462965011597,0.3950354754924774,0.3784798979759216,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.8005850315093994,0.5036975741386414,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7258839011192322,0.2680582702159881,0.2587749361991882,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.5988929271697998,0.1492093801498413,0.6953009963035583,285.046630859375,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9842529296875,285.0471496582031,1.0,0.5155398845672607,1.0,1.0,0.0,1.0,-2.4912242889404297,2.491219282150269,4.990592969988938e-06,1.9245423078536987,0.8980724215507507,0.8980724215507507,0.0,165.4200439453125,166.0,25014.38671875,-0.0,1585.0341796875,1.0,282.4414978027344,284.0819396972656,289.313232421875,290.923828125,293.1499938964844,293.1499938964844,282.75,35949.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930876016616821,1.0,0.0,0.0,3.6396689414978014,3.639692783355713,8.839283509587403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.898681640625,0.0,1521.327392578125,1895.4371337890625,0.0,2408.402587890625,0.9029480814933776,1.0,0.0,3.0,1.0,0.0
12163080,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.719529390335083,0.2605041563510895,0.238915666937828,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8221462965011597,0.3950354754924774,0.3784798979759216,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.8005850315093994,0.5036975741386414,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7258839011192322,0.2680582702159881,0.2587749361991882,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.5988929271697998,0.1492093801498413,0.6953009963035583,285.046630859375,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9842529296875,285.0471496582031,1.0,0.5155398845672607,1.0,1.0,0.0,1.0,-2.4912242889404297,2.491219282150269,4.990592969988938e-06,1.9245423078536987,0.8980724215507507,0.8980724215507507,0.0,165.4200439453125,166.0,25014.38671875,-0.0,1585.0341796875,1.0,282.4414978027344,284.0819396972656,289.313232421875,290.923828125,293.1499938964844,293.1499938964844,282.75,35949.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930876016616821,1.0,0.0,0.0,3.6396689414978014,3.639692783355713,8.839283509587403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.898681640625,0.0,1521.327392578125,1895.4371337890625,0.0,2408.402587890625,0.9029480814933776,1.0,0.0,3.0,1.0,0.0
12163140,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.7168239951133728,0.2591486573219299,0.2376709133386612,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.8188899755477905,0.3926441073417663,0.3761830627918243,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.9990000128746032,0.7980235815048218,0.5070253610610962,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.7230186462402344,0.2664036750793457,0.257186084985733,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.5951324701309204,0.1476537436246872,0.6882610321044922,285.25006103515625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98956298828125,285.2506103515625,1.0,0.5152044892311096,1.0,1.0,0.0,1.0,-2.4805965423583984,2.4805915355682373,4.947770321450662e-06,1.9161460399627688,0.9037773609161376,0.9037773609161376,0.0,166.7098846435547,154.0,24107.44140625,-0.0,1576.2158203125,1.0,282.7415466308594,284.3179626464844,289.2660217285156,290.81103515625,293.1499938964844,293.1499938964844,282.45001220703125,35699.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692240476608276,1.0,0.0,0.0,3.650126457214356,3.6501502990722656,8.890149842954997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.51416015625,0.0,1531.060791015625,1895.4371337890625,0.0,2193.950927734375,0.9051179885864258,1.0,0.0,3.0,1.0,0.0
12163200,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.7168239951133728,0.2591486573219299,0.2376709133386612,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.8188899755477905,0.3926441073417663,0.3761830627918243,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.9990000128746032,0.7980235815048218,0.5070253610610962,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.7230186462402344,0.2664036750793457,0.257186084985733,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.5951324701309204,0.1476537436246872,0.6882610321044922,285.25006103515625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98956298828125,285.2506103515625,1.0,0.5152044892311096,1.0,1.0,0.0,1.0,-2.4805965423583984,2.4805915355682373,4.947770321450662e-06,1.9161460399627688,0.9037773609161376,0.9037773609161376,0.0,166.7098846435547,154.0,24107.44140625,-0.0,1576.2158203125,1.0,282.7415466308594,284.3179626464844,289.2660217285156,290.81103515625,293.1499938964844,293.1499938964844,282.45001220703125,35699.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692240476608276,1.0,0.0,0.0,3.650126457214356,3.6501502990722656,8.890149842954997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.51416015625,0.0,1531.060791015625,1895.4371337890625,0.0,2193.950927734375,0.9051179885864258,1.0,0.0,3.0,1.0,0.0
12163260,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7165287137031555,0.2563732862472534,0.2355836033821106,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8186740875244141,0.3888538479804992,0.3730436265468597,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.7931035757064819,0.5032156705856323,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7227946519851685,0.2637850940227508,0.2550000846385956,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.5939534306526184,0.1455487608909607,0.6795291900634766,284.99835205078125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.989013671875,284.9938049316406,1.0,0.5101662874221802,1.0,1.0,0.0,1.0,-2.456643581390381,2.456638813018799,4.852903657592833e-06,1.897721529006958,0.9024917483329772,0.9024917483329772,0.0,164.04400634765625,142.0,24278.0234375,-0.0,1533.1751708984375,1.0,282.45806884765625,284.05047607421875,289.3575439453125,290.9895324707031,293.1499938964844,293.1499938964844,282.1499938964844,35870.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847851514816284,1.0,0.0,0.0,3.6561954021453857,3.656219482421875,8.919738547774614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.0068359375,0.0,1539.1038818359375,1895.4371337890625,0.0,2333.2080078125,0.9065554141998292,1.0,0.0,3.0,1.0,0.0
12163320,296.9548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7165287137031555,0.2563732862472534,0.2355836033821106,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8186740875244141,0.3888538479804992,0.3730436265468597,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.7931035757064819,0.5032156705856323,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7227946519851685,0.2637850940227508,0.2550000846385956,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.5939534306526184,0.1455487608909607,0.6795291900634766,284.99835205078125,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.989013671875,284.9938049316406,1.0,0.5101662874221802,1.0,1.0,0.0,1.0,-2.456643581390381,2.456638813018799,4.852903657592833e-06,1.897721529006958,0.9024917483329772,0.9024917483329772,0.0,164.04400634765625,142.0,24278.0234375,-0.0,1533.1751708984375,1.0,282.45806884765625,284.05047607421875,289.3575439453125,290.9895324707031,293.1499938964844,293.1499938964844,282.1499938964844,35870.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847851514816284,1.0,0.0,0.0,3.6561954021453857,3.656219482421875,8.919738547774614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.0068359375,0.0,1539.1038818359375,1895.4371337890625,0.0,2333.2080078125,0.9065554141998292,1.0,0.0,3.0,1.0,0.0
12163380,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.7165737152099609,0.2539920508861542,0.2335775345563888,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.8190484046936035,0.3858074843883514,0.3703328967094421,296.9230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716369628906,0.9990000128746032,0.7893362045288086,0.4988335072994232,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.7230492830276489,0.2616297900676727,0.2530651688575744,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.5934955477714539,0.1438807696104049,0.672248363494873,284.7744445800781,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9846496582031,284.76251220703125,1.0,0.5055171847343445,1.0,1.0,0.0,1.0,-2.4346470832824707,2.4346423149108887,4.766389793076087e-06,1.880681395530701,0.8990346789360046,0.8990346789360046,0.0,161.17822265625,142.0,24531.13671875,-0.0,1492.5452880859375,1.0,282.1856689453125,283.80682373046875,289.3763732910156,291.08477783203125,293.1499938964844,293.1499938964844,282.1499938964844,36070.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999774813652039,1.0,0.0,0.0,3.6544301509857178,3.654454231262207,8.911126769817201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.95947265625,0.0,1538.6278076171875,1895.4371337890625,0.0,2471.21923828125,0.9062556028366088,1.0,0.0,3.0,1.0,0.0
12163440,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.7166286706924438,0.2522377967834472,0.2319766879081726,296.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.8194074630737305,0.3835766613483429,0.3682205975055694,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9990000128746032,0.786727249622345,0.4952969253063202,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.72328782081604,0.2600284814834595,0.2515372633934021,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.5931877493858337,0.1426387280225753,0.6665747165679932,284.7130432128906,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.98052978515625,284.7080078125,1.0,0.5018467307090759,1.0,1.0,0.0,1.0,-2.4172885417938232,2.417283773422241,4.698652446677443e-06,1.8672164678573608,0.8970900774002075,0.8970900774002075,0.0,158.8961639404297,145.0,24313.05078125,-0.0,1460.83837890625,1.0,282.1583557128906,283.7557678222656,289.3224792480469,290.9917297363281,293.1499938964844,293.1499938964844,282.45001220703125,36180.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040533065795898,1.0,0.0,0.0,3.650627374649048,3.650651454925537,8.892590699360881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.43115234375,0.0,1535.2188720703125,1895.4371337890625,0.0,2508.54150390625,0.9055110812187196,1.0,0.0,3.0,1.0,0.0
12163500,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7157135009765625,0.2504587173461914,0.2301150113344192,296.84979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8186911940574646,0.3811721801757812,0.3656927943229675,296.8995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427429199219,0.9990000128746032,0.7843441963195801,0.4932669997215271,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.7225584983825684,0.2582782804965973,0.2496970146894455,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.5917432308197021,0.141214057803154,0.6596248149871826,284.8401794433594,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.976806640625,284.8504333496094,1.0,0.4988748431205749,1.0,1.0,0.0,1.0,-2.39900541305542,2.399000644683838,4.627508587873308e-06,1.8528507947921755,0.8975297212600708,0.8975297212600708,0.0,157.32095336914062,145.0,23501.115234375,-0.0,1431.2547607421875,1.0,282.401123046875,283.92291259765625,289.1718139648437,290.7013244628906,293.1499938964844,293.1499938964844,282.45001220703125,36150.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928232550621033,1.0,0.0,0.0,3.647219181060791,3.64724326133728,8.875994694790279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.510009765625,0.0,1531.19921875,1895.4371337890625,0.0,2405.99951171875,0.9048001766204834,1.0,0.0,3.0,1.0,0.0
12163560,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7149558663368225,0.2491432875394821,0.2287509143352508,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8179554343223572,0.379229187965393,0.3636702001094818,296.89874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9990000128746032,0.7826797962188721,0.4919405877590179,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7218166589736938,0.256857305765152,0.2482085078954696,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.5902941226959229,0.1400011479854583,0.6536698341369629,284.8817138671875,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9755859375,284.88165283203125,1.0,0.4964670836925506,1.0,1.0,0.0,1.0,-2.3843955993652344,2.3843910694122314,4.57113219454186e-06,1.841407895088196,0.897541344165802,0.897541344165802,0.0,156.21273803710938,148.0,23241.474609375,-0.0,1408.4942626953125,1.0,282.4425048828125,283.9645080566406,289.1108093261719,290.6468811035156,293.1499938964844,293.1499938964844,282.75,36096.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782310962677002,1.0,0.0,0.0,3.6460750102996826,3.6460988521575928,8.870426313478674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3773.83642578125,0.0,1529.5238037109375,1895.4371337890625,0.0,2310.91357421875,0.90447199344635,1.0,0.0,3.0,1.0,0.0
12163620,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7135124206542969,0.2472161799669265,0.2268043756484985,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8162965774536133,0.3761029839515686,0.3604795038700104,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9990000128746032,0.7803049683570862,0.490762710571289,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7202136516571045,0.2545805871486664,0.2458677887916565,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.5874342918395996,0.1380084455013275,0.6439821720123291,285.08111572265625,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9776306152344,285.0815734863281,1.0,0.4931216239929199,1.0,1.0,0.0,1.0,-2.362351655960083,2.36234712600708,4.4867474571219645e-06,1.824140548706055,0.9009497165679932,0.9009497165679932,0.0,154.945556640625,151.0,22273.716796875,-0.0,1376.217529296875,1.0,282.7415771484375,284.1983642578125,289.00848388671875,290.4535522460937,293.1499938964844,293.1499938964844,282.45001220703125,35895.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516162395477295,1.0,0.0,0.0,3.649215459823608,3.6492395401000977,8.8857137825471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.17431640625,0.0,1531.514404296875,1895.4371337890625,0.0,2039.449951171875,0.9050455093383788,1.0,0.0,3.0,1.0,0.0
12163680,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7135124206542969,0.2472161799669265,0.2268043756484985,296.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.8162965774536133,0.3761029839515686,0.3604795038700104,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9990000128746032,0.7803049683570862,0.490762710571289,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7202136516571045,0.2545805871486664,0.2458677887916565,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.5874342918395996,0.1380084455013275,0.6439821720123291,285.08111572265625,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9776306152344,285.0815734863281,1.0,0.4931216239929199,1.0,1.0,0.0,1.0,-2.362351655960083,2.36234712600708,4.4867474571219645e-06,1.824140548706055,0.9009497165679932,0.9009497165679932,0.0,154.945556640625,151.0,22273.716796875,-0.0,1376.217529296875,1.0,282.7415771484375,284.1983642578125,289.00848388671875,290.4535522460937,293.1499938964844,293.1499938964844,282.45001220703125,35895.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516162395477295,1.0,0.0,0.0,3.649215459823608,3.6492395401000977,8.8857137825471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.17431640625,0.0,1531.514404296875,1895.4371337890625,0.0,2039.449951171875,0.9050455093383788,1.0,0.0,3.0,1.0,0.0
12163740,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7102364301681519,0.2441961914300918,0.2245364189147949,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8128346800804138,0.3719398379325866,0.3570190966129303,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9990000128746032,0.7748816013336182,0.4925475418567657,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7170635461807251,0.2515890002250671,0.2433850318193435,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.5832181572914124,0.1356827765703201,0.6345567107200623,284.8331604003906,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9763488769531,284.82891845703125,1.0,0.4911495149135589,1.0,1.0,0.0,1.0,-2.343311548233032,2.3433072566986084,4.41473139289883e-06,1.809341192245484,0.8974826335906982,0.8974826335906982,0.0,155.21128845214844,139.0,22468.66015625,-0.0,1354.159912109375,1.0,282.4580993652344,283.93536376953125,289.100341796875,290.6185607910156,293.1499938964844,293.1499938964844,282.75,36094.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605221271514893,1.0,0.0,0.0,3.646982431411743,3.647006511688232,8.87484247868997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.599365234375,0.0,1530.521728515625,1895.4371337890625,0.0,2117.154052734375,0.9046475887298584,1.0,0.0,3.0,1.0,0.0
12163800,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.7102364301681519,0.2441961914300918,0.2245364189147949,296.8516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.8128346800804138,0.3719398379325866,0.3570190966129303,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9990000128746032,0.7748816013336182,0.4925475418567657,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.7170635461807251,0.2515890002250671,0.2433850318193435,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.5832181572914124,0.1356827765703201,0.6345567107200623,284.8331604003906,284.95001220703125,294.28985595703125,286.0816955566406,294.2925109863281,296.9763488769531,284.82891845703125,1.0,0.4911495149135589,1.0,1.0,0.0,1.0,-2.343311548233032,2.3433072566986084,4.41473139289883e-06,1.809341192245484,0.8974826335906982,0.8974826335906982,0.0,155.21128845214844,139.0,22468.66015625,-0.0,1354.159912109375,1.0,282.4580993652344,283.93536376953125,289.100341796875,290.6185607910156,293.1499938964844,293.1499938964844,282.75,36094.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605221271514893,1.0,0.0,0.0,3.646982431411743,3.647006511688232,8.87484247868997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.599365234375,0.0,1530.521728515625,1895.4371337890625,0.0,2117.154052734375,0.9046475887298584,1.0,0.0,3.0,1.0,0.0
12163860,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7097314596176147,0.2415176033973693,0.221781700849533,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8125705122947693,0.3680660128593445,0.3530148267745971,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.769942581653595,0.4875131249427795,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7165892124176025,0.248707041144371,0.2404026240110397,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.5813982486724854,0.1333288997411728,0.6231288909912109,285.0068054199219,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9747619628906,285.0067749023437,1.0,0.4847000241279602,1.0,1.0,0.0,1.0,-2.3118438720703125,2.3118395805358887,4.297227405913873e-06,1.784981608390808,0.899661123752594,0.899661123752594,0.0,151.827880859375,127.0,21458.166015625,-0.0,1303.2489013671875,1.0,282.74188232421875,284.1463623046875,288.9523620605469,290.3669128417969,293.1499938964844,293.1499938964844,283.04998779296875,35960.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415129542350769,1.0,0.0,0.0,3.647519111633301,3.647542953491211,8.877453865352436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.482421875,0.0,1530.1116943359375,1895.4371337890625,0.0,1952.48779296875,0.9047051072120668,1.0,0.0,3.0,1.0,0.0
12163920,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7097314596176147,0.2415176033973693,0.221781700849533,296.8508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8125705122947693,0.3680660128593445,0.3530148267745971,296.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.769942581653595,0.4875131249427795,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7165892124176025,0.248707041144371,0.2404026240110397,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.5813982486724854,0.1333288997411728,0.6231288909912109,285.0068054199219,284.95001220703125,294.1790466308594,286.0266418457031,294.18170166015625,296.9747619628906,285.0067749023437,1.0,0.4847000241279602,1.0,1.0,0.0,1.0,-2.3118438720703125,2.3118395805358887,4.297227405913873e-06,1.784981608390808,0.899661123752594,0.899661123752594,0.0,151.827880859375,127.0,21458.166015625,-0.0,1303.2489013671875,1.0,282.74188232421875,284.1463623046875,288.9523620605469,290.3669128417969,293.1499938964844,293.1499938964844,283.04998779296875,35960.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415129542350769,1.0,0.0,0.0,3.647519111633301,3.647542953491211,8.877453865352436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3635.482421875,0.0,1530.1116943359375,1895.4371337890625,0.0,1952.48779296875,0.9047051072120668,1.0,0.0,3.0,1.0,0.0
12163980,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.7134638428688049,0.2397398352622985,0.2198222577571869,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.8165810108184814,0.3651070594787597,0.3498380184173584,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.9990000128746032,0.7686962485313416,0.4757526218891144,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7198306322097778,0.2464697211980819,0.237946406006813,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.5833320617675781,0.1314746141433715,0.6132227778434753,285.2025451660156,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.978271484375,285.2025756835937,1.0,0.475713700056076,1.0,1.0,0.0,1.0,-2.276698589324951,2.2766945362091064,4.167756742390338e-06,1.7576566934585571,0.9028450846672058,0.9028450846672058,0.0,145.2118682861328,130.0,20429.60546875,-0.0,1236.7510986328125,1.0,283.0419006347656,284.37652587890625,288.86016845703125,290.1938171386719,293.1499938964844,293.1499938964844,282.75,35821.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146317958831787,1.0,0.0,0.0,3.6543643474578857,3.654388427734375,8.910806172934826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.969482421875,0.0,1536.6925048828125,1895.4371337890625,0.0,1728.08203125,0.9061274528503418,1.0,0.0,3.0,1.0,0.0
12164040,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.7134638428688049,0.2397398352622985,0.2198222577571869,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025756835937,0.8165810108184814,0.3651070594787597,0.3498380184173584,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.9990000128746032,0.7686962485313416,0.4757526218891144,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7198306322097778,0.2464697211980819,0.237946406006813,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20166015625,0.5833320617675781,0.1314746141433715,0.6132227778434753,285.2025451660156,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.978271484375,285.2025756835937,1.0,0.475713700056076,1.0,1.0,0.0,1.0,-2.276698589324951,2.2766945362091064,4.167756742390338e-06,1.7576566934585571,0.9028450846672058,0.9028450846672058,0.0,145.2118682861328,130.0,20429.60546875,-0.0,1236.7510986328125,1.0,283.0419006347656,284.37652587890625,288.86016845703125,290.1938171386719,293.1499938964844,293.1499938964844,282.75,35821.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146317958831787,1.0,0.0,0.0,3.6543643474578857,3.654388427734375,8.910806172934826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.969482421875,0.0,1536.6925048828125,1895.4371337890625,0.0,1728.08203125,0.9061274528503418,1.0,0.0,3.0,1.0,0.0
12164100,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7144372463226318,0.2385371625423431,0.2189051210880279,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8176152110099792,0.3633300364017486,0.3483302891254425,296.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9990000128746032,0.7679975628852844,0.4718115329742431,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7206204533576965,0.2451561242341995,0.2367974817752838,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.5836188793182373,0.1305121034383773,0.6089016795158386,285.0314025878906,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.97967529296875,285.0152893066406,1.0,0.472679853439331,1.0,1.0,0.0,1.0,-2.262473821640014,2.26246976852417,4.115788669878384e-06,1.746504306793213,0.8999906182289124,0.8999906182289124,0.0,142.95269775390625,130.0,20743.59375,-0.0,1211.9561767578125,1.0,282.7987060546875,284.1770324707031,288.9522399902344,290.3911437988281,293.1499938964844,293.1499938964844,282.75,35978.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212715148925781,1.0,0.0,0.0,3.654614210128784,3.6546382904052734,8.912024895835202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.16162109375,0.0,1538.14501953125,1895.4371337890625,0.0,1782.4959716796875,0.9062170386314392,1.0,0.0,3.0,1.0,0.0
12164160,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7138893008232117,0.2368578612804412,0.217541828751564,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8171589970588684,0.3610712885856628,0.3463574349880218,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9990000128746032,0.766129195690155,0.469968318939209,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7200979590415955,0.2434861809015274,0.2353300601243972,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5826188921928406,0.1293388456106186,0.6038933396339417,284.9477233886719,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.9787902832031,284.9433288574219,1.0,0.4701836109161377,1.0,1.0,0.0,1.0,-2.24847412109375,2.2484700679779053,4.065133452968439e-06,1.7356170415878296,0.8968525528907776,0.8968525528907776,0.0,141.68589782714844,133.0,20553.869140625,-0.0,1191.47509765625,1.0,282.7574462890625,284.10791015625,288.9520263671875,290.3562316894531,293.1499938964844,293.1499938964844,283.04998779296875,36171.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264720797538757,1.0,0.0,0.0,3.649920701980591,3.64994478225708,8.88914826191467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3610.17919921875,0.0,1534.3653564453125,1895.4371337890625,0.0,1825.59716796875,0.9053323864936828,1.0,0.0,3.0,1.0,0.0
12164220,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7115660309791565,0.2342932671308517,0.2149651795625686,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8148350715637207,0.3573108315467834,0.3425354361534118,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.9990000128746032,0.7629372477531433,0.4689642488956451,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.7177509665489197,0.2406049966812133,0.2324254363775253,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.5792186856269836,0.1271955370903015,0.5937891006469727,285.1293640136719,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9789733886719,285.1300964355469,1.0,0.4665677845478058,1.0,1.0,0.0,1.0,-2.223949909210205,2.2239458560943604,3.977070264227223e-06,1.7164678573608398,0.8949331641197205,0.8949331641197205,0.0,140.49899291992188,136.0,19625.859375,-0.0,1160.022216796875,1.0,283.0418395996094,284.3275756835937,288.7933349609375,290.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,36206.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074330449104309,1.0,0.0,0.0,3.6417911052703857,3.641814947128296,8.849593768900377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.1787109375,0.0,1525.5936279296875,1895.4371337890625,0.0,1669.899658203125,0.9015702605247498,1.0,0.0,3.0,1.0,0.0
12164280,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.7115660309791565,0.2342932671308517,0.2149651795625686,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8148350715637207,0.3573108315467834,0.3425354361534118,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296081542969,0.9990000128746032,0.7629372477531433,0.4689642488956451,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.7177509665489197,0.2406049966812133,0.2324254363775253,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.5792186856269836,0.1271955370903015,0.5937891006469727,285.1293640136719,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9789733886719,285.1300964355469,1.0,0.4665677845478058,1.0,1.0,0.0,1.0,-2.223949909210205,2.2239458560943604,3.977070264227223e-06,1.7164678573608398,0.8949331641197205,0.8949331641197205,0.0,140.49899291992188,136.0,19625.859375,-0.0,1160.022216796875,1.0,283.0418395996094,284.3275756835937,288.7933349609375,290.0968322753906,293.1499938964844,293.1499938964844,283.1499938964844,36206.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074330449104309,1.0,0.0,0.0,3.6417911052703857,3.641814947128296,8.849593768900377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3627.1787109375,0.0,1525.5936279296875,1895.4371337890625,0.0,1669.899658203125,0.9015702605247498,1.0,0.0,3.0,1.0,0.0
