time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164340,296.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.7088518142700195,0.0,0.2130296230316162,296.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.8118653297424316,0.0,0.3393904268741607,296.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.9990000128746032,0.0,0.4699543714523315,296.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.7148117423057556,0.0,0.2299779504537582,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.5752876400947571,0.0,0.5850265026092529,285.1932983398437,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9809875488281,285.1928100585937,0.0,0.0,1.0,1.0,0.0,1.0,-2.205568790435791,2.2055649757385254,3.911799012712436e-06,1.7021503448486328,0.0,0.0,0.0,140.41842651367188,60.0,19098.34765625,-0.0,1139.8538818359375,0.0,283.1470031738281,284.41021728515625,288.7497253417969,290.0227355957031,293.1499938964844,293.1499938964844,278.1499938964844,35926.3125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.612034559249878,3.612058162689209,8.705567324795993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.793212890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.7088518142700195,0.0,0.2130296230316162,296.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.8118653297424316,0.0,0.3393904268741607,296.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.9990000128746032,0.0,0.4699543714523315,296.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.7148117423057556,0.0,0.2299779504537582,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.5752876400947571,0.0,0.5850265026092529,285.1932983398437,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.9809875488281,285.1928100585937,0.0,0.0,1.0,1.0,0.0,1.0,-2.205568790435791,2.2055649757385254,3.911799012712436e-06,1.7021503448486328,0.0,0.0,0.0,140.41842651367188,60.0,19098.34765625,-0.0,1139.8538818359375,0.0,283.1470031738281,284.41021728515625,288.7497253417969,290.0227355957031,293.1499938964844,293.1499938964844,278.1499938964844,35926.3125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.612034559249878,3.612058162689209,8.705567324795993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1490.793212890625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0015924383187666,297.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.4140216410160064,0.0,0.0016769282519817,297.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.4140216410160064,0.0,0.0012385754380375,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.037484124302864,0.0,0.0016769152134656,297.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.0079543273895978,285.26336669921875,294.1499938964844,293.6947021484375,285.7894287109375,293.6457214355469,296.5585327148437,284.5500793457031,0.0,0.0,0.786811888217926,0.786811888217926,0.2131880819797516,1.0,-0.0171805955469608,0.0172937549650669,-0.0001131594835896,-0.0214939452707767,0.0,0.0,0.0,-0.0905570387840271,60.0,1141.686767578125,-0.0,-1.963412069017068e-05,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,2.3457687348127365e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1020524690616998e-12,3.102102559202069e-12,8.88949001306445e-18,2.78464317576832e-11,2.7846386654872823e-11,4.422570775851516e-17,0.0,0.0,-0.0,0.0,0.0,2.2313554472271288e-21,1.6453393018742587e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0008507505990564,297.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,0.0013127350248396,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0019929453264921,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0009161723428405,297.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23590087890625,0.0,0.0,0.0025168268475681,285.25030517578125,294.1499938964844,293.6464233398437,285.7675170898437,293.64892578125,296.0696105957031,284.2630310058594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0090694166719913,0.0108835007995367,-0.0018140841275453,-0.02547462657094,0.0,0.0,0.0,-0.0487631037831306,60.0,508.0359191894531,-0.0,-5.656664598063799e-06,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.740477037461851e-29,-2.7432551914066296e-29,-3.77322578192339e-32,5.928912993424882e-18,5.9246050367947066e-18,4.308083453766179e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,0.0001192755808006,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0001362614420941,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.0001268079213332,297.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,0.0001261216093553,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,0.0005514873191714,285.2467041015625,294.1499938964844,293.5948791503906,285.7451171875,293.6483459472656,295.4623107910156,284.1387939453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012721614912152,0.0053223357535898,-0.0040501742623746,-0.0293452404439449,0.0,0.0,0.0,-0.0103743057698011,60.0,200.7777099609375,-0.0,-1.1033657898451565e-07,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2496050380103674e-38,-2.6363062411866724e-38,-7.627465124403448e-39,3.969379650113423e-21,3.124208667030934e-21,8.451709325953911e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,0.0001013356741168,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0001074550164048,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,8.11898207757622e-05,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001067475459421,297.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.0005030906759202,285.2453918457031,294.1499938964844,293.5435485839844,285.72381591796875,293.6475830078125,294.9731140136719,284.1045837402344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010800239397212,0.0014262991026043,-0.0003462750755716,-0.0330474600195884,0.0,0.0,0.0,-0.0110977105796337,60.0,77.84844970703125,-0.0,-7.951631175728836e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.1753423201600355e-42,-3.5228643393125895e-42,-1.9870412224125906e-42,5.359036616853974e-21,2.846277394851859e-21,2.512759423950507e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,9.99431504169479e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0001052442094078,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,7.772933895466849e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0001052449224516,297.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0004992294125258,285.2440185546875,294.1499938964844,293.49237060546875,285.7035522460937,293.6463623046875,294.5993957519531,284.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654189391061,6.38803427932544e-08,0.0010653550270944,-0.0343313068151474,0.0,0.0,0.0,-0.011493369936943,60.0,32.84036636352539,-0.0,-7.73349029259407e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5978498797084986e-21,2.798514580722241e-21,2.799335097037867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431335449219,0.0,0.0,9.9905337265227e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0001052060251822,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,7.770516822347417e-05,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434387207031,0.0,0.0,0.0001052051884471,297.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.0004990337765775,285.2426147460937,294.1499938964844,293.4413757324219,285.6842956542969,293.6446533203125,294.3081970214844,284.1215209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646171867847,1.3423029798786956e-08,0.0010646037990227,-0.034197486937046,0.0,0.0,0.0,-0.0114657497033476,60.0,16.197473526000977,-0.0,-7.72762831502405e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597280385243802e-21,2.7986278737700048e-21,2.7986527134221884e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.98234754661098e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0001051198632922,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,7.764164911350235e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001051189829013,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004986248677596,285.2396545410156,294.1499938964844,293.33990478515625,285.64862060546875,293.6398620605469,293.8964233398437,284.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.787683963775635,-0.0,-7.71494370610526e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798631306892665e-21,2.7986304990990974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.98234754661098e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.243896484375,0.0,0.0,0.0001051198632922,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,7.764164911350235e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413330078125,0.0,0.0,0.0001051189829013,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.0004986248677596,285.2396545410156,294.1499938964844,293.33990478515625,285.64862060546875,293.6398620605469,293.8964233398437,284.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317809077761922e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.787683963775635,-0.0,-7.71494370610526e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798631306892665e-21,2.7986304990990974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.97410897980444e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0001050330974976,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,7.757755520287901e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0001050322316586,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0004982135724276,285.2364501953125,294.1499938964844,293.2391357421875,285.6164855957031,293.6332397460937,293.6247863769531,284.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.745779037475586,-0.0,-7.702188042912894e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5972622098885444e-21,2.798631104944273e-21,2.798631104944273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.97410897980444e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416076660156,0.0,0.0,0.0001050330974976,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,7.757755520287901e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,0.0001050322316586,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0004982135724276,285.2364501953125,294.1499938964844,293.2391357421875,285.6164855957031,293.6332397460937,293.6247863769531,284.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214938476835414e-08,0.0010628501186147,-0.0336606539785862,0.0,0.0,0.0,-0.0113640232011675,60.0,6.745779037475586,-0.0,-7.702188042912894e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5972622098885444e-21,2.798631104944273e-21,2.798631104944273e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,9.969821257982404e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0001049879356287,298.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367553710937,0.0,0.0,7.754419493721798e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,0.0001049870697897,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.0004979994264431,285.2347106933594,294.1499938964844,293.1871643066406,285.6011047363281,293.6291198730469,293.517578125,284.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624054120853,1.3161393752625372e-08,0.0010623922571539,-0.0335205756127834,0.0,0.0,0.0,-0.0113374795764684,60.0,6.622045516967773,-0.0,-7.695553705389102e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.965832578018308e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,0.0001049459242494,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,7.751316297799349e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366638183594,0.0,0.0,0.0001049450729624,298.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0004978002980351,285.2330627441406,294.1499938964844,293.1390991210937,285.5875244140625,293.6248474121094,293.4313049316406,284.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.546918869018555,-0.0,-7.689384773357234e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,9.957520524039865e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.0001048583799274,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,7.744850154267624e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.0001048575431923,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0004973852774128,285.2295227050781,294.1499938964844,293.03973388671875,285.5614624023437,293.6147766113281,293.279296875,284.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187732517719,0.0,0.0,0.0,-0.0112613411620259,60.0,6.4258904457092285,-0.0,-7.67653816069469e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,9.957520524039865e-05,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.0001048583799274,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330627441406,0.0,0.0,7.744850154267624e-05,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2341003417969,0.0,0.0,0.0001048575431923,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0004973852774128,285.2295227050781,294.1499938964844,293.03973388671875,285.5614624023437,293.6147766113281,293.279296875,284.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187732517719,0.0,0.0,0.0,-0.0112613411620259,60.0,6.4258904457092285,-0.0,-7.67653816069469e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,9.9533521279227e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,0.0001048144840751,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23175048828125,0.0,0.0,7.741607259958982e-05,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,0.00010481364734,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,0.000497177185025,285.2276611328125,294.1499938964844,292.9903259277344,285.5494384765625,293.609130859375,293.21337890625,284.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.371695518493652,-0.0,-7.670100643508705e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.94917645584792e-05,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0001047705081873,299.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,7.73835854488425e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0001047696787281,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22052001953125,0.0,0.0,0.0004969686851836,285.2257995605469,294.1499938964844,292.94110107421875,285.5379943847656,293.60302734375,293.1517944335937,284.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.318476676940918,-0.0,-7.663653889267152e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.94080473901704e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.000104682330857,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.731845835223794e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0001046815159497,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.0004965506959706,285.2219543457031,294.1499938964844,292.8431701660156,285.51678466796875,293.5896911621094,293.0376892089844,284.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.213974952697754,-0.0,-7.65073693287377e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.94080473901704e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.000104682330857,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,7.731845835223794e-05,298.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0001046815159497,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,0.0004965506959706,285.2219543457031,294.1499938964844,292.8431701660156,285.51678466796875,293.5896911621094,293.0376892089844,284.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.213974952697754,-0.0,-7.65073693287377e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.93240755633451e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,0.0001045938915922,299.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,7.725312752882019e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.0001045930839609,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.000496131426189,285.2179870605469,294.1499938964844,292.7459716796875,285.49755859375,293.57476806640625,292.931396484375,284.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.111645698547363,-0.0,-7.637792975856429e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,9.93240755633451e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,0.0001045938915922,299.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22479248046875,0.0,0.0,7.725312752882019e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.0001045930839609,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.000496131426189,285.2179870605469,294.1499938964844,292.7459716796875,285.49755859375,293.57476806640625,292.931396484375,284.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.111645698547363,-0.0,-7.637792975856429e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,9.92398854577914e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0001045052194967,299.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,7.718762935837731e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.0001045044264174,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0004957110504619,285.21392822265625,294.1499938964844,292.6494445800781,285.48004150390625,293.5583190917969,292.8298645019531,284.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.011363983154297,-0.0,-7.624826281471543e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,9.92398854577914e-05,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0001045052194967,299.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,7.718762935837731e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,0.0001045044264174,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0004957110504619,285.21392822265625,294.1499938964844,292.6494445800781,285.48004150390625,293.5583190917969,292.8298645019531,284.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.011363983154297,-0.0,-7.624826281471543e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.91757697192952e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.0001044376986101,299.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,7.713775266893208e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,0.0001044369128067,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0004953909083269,285.2107849121094,294.1499938964844,292.5765686035156,285.4676513671875,293.5448303222656,292.7547607421875,284.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.936507701873779,-0.0,-7.614958974500041e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,9.915549890138208e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,0.0001044163509504,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,7.712198566878214e-05,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,0.000104415565147,298.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0004952896852046,285.20977783203125,294.1499938964844,292.5536499023437,285.4638977050781,293.5404052734375,292.7312927246094,284.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.913098335266113,-0.0,-7.611841823518263e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.218017578125,0.0,0.0,9.911324741551653e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0001043718511937,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,7.708911289228126e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,0.0001043710726662,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,0.0004950787406414,285.20770263671875,294.1499938964844,292.5060119628906,285.456298828125,293.5308837890625,292.68280029296875,284.4818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.864704132080078,-0.0,-7.605343910199738e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,9.907095227390528e-05,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0001043273077812,299.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,7.705621101194993e-05,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,0.0001043265365296,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0004948675632476,285.20556640625,294.1499938964844,292.4585266113281,285.44891357421875,293.5210266113281,292.6347351074219,284.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.816791534423828,-0.0,-7.598843865253002e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,9.89862746791914e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0001042381263687,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,7.699034176766872e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0001042373696691,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.0004944447427988,285.2012939453125,294.1499938964844,292.3641357421875,285.4347839355469,293.5002746582031,292.53961181640625,284.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.722371578216553,-0.0,-7.585836669932179e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,9.89862746791914e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,0.0001042381263687,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,7.699034176766872e-05,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0001042373696691,298.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034912109375,0.0,0.0,0.0004944447427988,285.2012939453125,294.1499938964844,292.3641357421875,285.4347839355469,293.5002746582031,292.53961181640625,284.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.722371578216553,-0.0,-7.585836669932179e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.890149522107096e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001041488358168,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,7.692437793593854e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,0.0001041480863932,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0004940213984809,285.19696044921875,294.1499938964844,292.2704467773437,285.4212341308594,293.4781799316406,292.44561767578125,284.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.6297993659973145,-0.0,-7.57282521135494e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,9.890149522107096e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001041488358168,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094421386719,0.0,0.0,7.692437793593854e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,0.0001041480863932,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0004940213984809,285.19696044921875,294.1499938964844,292.2704467773437,285.4212341308594,293.4781799316406,292.44561767578125,284.5509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.6297993659973145,-0.0,-7.57282521135494e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,9.881662845145912e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0001040594579535,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,7.685836317250505e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001040587158058,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0004935976467095,285.1925964355469,294.1499938964844,292.1774597167969,285.40802001953125,293.45477294921875,292.35260009765625,284.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.539011955261231,-0.0,-7.559813042234964e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,9.881662845145912e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0001040594579535,299.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,7.685836317250505e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,0.0001040587158058,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0004935976467095,285.1925964355469,294.1499938964844,292.1774597167969,285.40802001953125,293.45477294921875,292.35260009765625,284.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.539011955261231,-0.0,-7.559813042234964e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.873171075014398e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0001039700218825,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,7.679229747736827e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0001039692942867,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004931736038997,285.1882019042969,294.1499938964844,292.085205078125,285.3948669433594,293.4300842285156,292.2604064941406,284.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.449948310852051,-0.0,-7.546803004743198e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.873171075014398e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,0.0001039700218825,299.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,7.679229747736827e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0001039692942867,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,0.0004931736038997,285.1882019042969,294.1499938964844,292.085205078125,285.3948669433594,293.4300842285156,292.2604064941406,284.5993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.449948310852051,-0.0,-7.546803004743198e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,9.868923370959236e-05,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0001039252892951,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,7.675925735384226e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,0.0001039245616993,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.000492961553391,285.1860046386719,294.1499938964844,292.0393371582031,285.38824462890625,293.41729736328125,292.214599609375,284.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.406045436859131,-0.0,-7.540300828168256e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.864675666904076e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0001038805494317,299.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,7.672620995435864e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0001038798291119,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,0.0004927494446747,285.1838073730469,294.1499938964844,291.9936218261719,285.3815612792969,293.4041748046875,292.16900634765625,284.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848812597747838e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.362545013427734,-0.0,-7.533800783221525e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
