time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166620,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.856179531197996e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001037910769809,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,7.66601151553914e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001037903639371,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0004923252272419,285.17938232421875,294.1499938964844,291.9027709960937,285.3678283691406,293.3770751953125,292.0783996582031,284.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.276736736297607,-0.0,-7.520808509298149e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.856179531197996e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001037910769809,299.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19635009765625,0.0,0.0,7.66601151553914e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001037903639371,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0004923252272419,285.17938232421875,294.1499938964844,291.9027709960937,285.3678283691406,293.3770751953125,292.0783996582031,284.64227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.276736736297607,-0.0,-7.520808509298149e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.847684850683436e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.0001037016118061,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,7.659403490833938e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0001037009133142,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0004919010098092,285.1749572753906,294.1499938964844,291.8126220703125,285.3534545898437,293.3487854003906,291.988525390625,284.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.192494869232178,-0.0,-7.507829735686755e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19366455078125,0.0,0.0,9.847684850683436e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.0001037016118061,299.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,7.659403490833938e-05,298.4186096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,0.0001037009133142,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0004919010098092,285.1749572753906,294.1499938964844,291.8126220703125,285.3534545898437,293.3487854003906,291.988525390625,284.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.192494869232178,-0.0,-7.507829735686755e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.839193808147684e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,0.000103612190287,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,7.652798376511782e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,0.0001036114990711,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0004914770252071,285.1705627441406,294.1499938964844,291.7231750488281,285.33819580078125,293.3194274902344,291.8993530273437,284.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.109703540802002,-0.0,-7.49486801510102e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.839193808147684e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,0.000103612190287,299.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,7.652798376511782e-05,298.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,0.0001036114990711,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813659667969,0.0,0.0,0.0004914770252071,285.1705627441406,294.1499938964844,291.7231750488281,285.33819580078125,293.3194274902344,291.8993530273437,284.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.109703540802002,-0.0,-7.49486801510102e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875305175781,0.0,0.0,9.83206628006883e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,0.0001035371169564,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,7.647253369214013e-05,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.0001035364330164,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,0.0004911211435683,285.1668701171875,294.1499938964844,291.6485900878906,285.32452392578125,293.2939147949219,291.82501220703125,284.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.041262149810791,-0.0,-7.483996000701154e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,9.830708586378024e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1892395019531,0.0,0.0,0.0001035228269756,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,7.646197627764195e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872253417969,0.0,0.0,0.0001035221430356,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781616210937,0.0,0.0,0.0004910533316433,285.1661682128906,294.1499938964844,291.6344299316406,285.3218078613281,293.2889709472656,291.8109130859375,284.6978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.028336524963379,-0.0,-7.481926900254622e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,9.826468885876238e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0001034781671478,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,7.642898708581924e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0001034774904837,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,0.0004908416303806,285.1639709472656,294.1499938964844,291.59033203125,285.3131408691406,293.2733459472656,291.7669677734375,284.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,4.988178253173828,-0.0,-7.475464514072885e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836242675781,0.0,0.0,9.822231368161738e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0001034335364238,299.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,7.639601972186938e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0001034328670357,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0004906299873255,285.1617736816406,294.1499938964844,291.5464172363281,285.3040771484375,293.2574462890625,291.7231750488281,284.7143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.94835901260376,-0.0,-7.46900781223303e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.81376288109459e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,0.0001033443550113,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,7.633014320163056e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0001033436928992,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0004902071668766,285.15740966796875,294.1499938964844,291.4590759277344,285.2847900390625,293.22491455078125,291.6361999511719,284.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.869695663452148,-0.0,-7.456115724835399e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,9.81376288109459e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,0.0001033443550113,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,7.633014320163056e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0001033436928992,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0004902071668766,285.15740966796875,294.1499938964844,291.4590759277344,285.2847900390625,293.22491455078125,291.6361999511719,284.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.869695663452148,-0.0,-7.456115724835399e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.805306035559624e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0001032552900142,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,7.626436126884073e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,0.000103254635178,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0004897848702967,285.153076171875,294.1499938964844,291.3724670410156,285.2637023925781,293.19140625,291.5498962402344,284.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.792320728302002,-0.0,-7.443251348604464e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.805306035559624e-05,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0001032552900142,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,7.626436126884073e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,0.000103254635178,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0004897848702967,285.153076171875,294.1499938964844,291.3724670410156,285.2637023925781,293.19140625,291.5498962402344,284.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.792320728302002,-0.0,-7.443251348604464e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,9.796862286748365e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0001031663632602,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,7.619867392349988e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,0.0001031657157,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,0.000489363214001,285.1487731933594,294.1499938964844,291.2865600585937,285.2406616210937,293.15692138671875,291.46435546875,284.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.716185092926025,-0.0,-7.430418946796635e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736145019531,0.0,0.0,9.796862286748365e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.0001031663632602,299.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,7.619867392349988e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,0.0001031657157,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,0.000489363214001,285.1487731933594,294.1499938964844,291.2865600585937,285.2406616210937,293.15692138671875,291.46435546875,284.7583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.716185092926025,-0.0,-7.430418946796635e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.788433089852332e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.0001030775893013,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,7.613310299348086e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.000103076956293,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,0.0004889423144049,285.14453125,294.1499938964844,291.20135498046875,285.21539306640625,293.1215209960937,291.3794860839844,284.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.6412434577941895,-0.0,-7.41761994049739e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.788433089852332e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,0.0001030775893013,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,7.613310299348086e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.000103076956293,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,0.0004889423144049,285.14453125,294.1499938964844,291.20135498046875,285.21539306640625,293.1215209960937,291.3794860839844,284.7714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.6412434577941895,-0.0,-7.41761994049739e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686706542969,0.0,0.0,9.78422467596829e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0001030332714435,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,7.610036846017465e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,0.0001030326384352,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.000488732184749,285.14239501953125,294.1499938964844,291.1590270996094,285.20184326171875,293.1034545898437,291.3373718261719,284.7777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104259501677,1.0844819264832496e-08,0.0010425840737298,-0.0274584293365478,0.0,0.0,0.0,-0.0101890573278069,60.0,4.604226589202881,-0.0,-7.411234292931115e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670227050781,0.0,0.0,9.780020627658814e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,0.0001029889972414,299.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,7.60676630306989e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0001029883715091,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,0.0004885222297161,285.14031982421875,294.1499938964844,291.11688232421875,285.1877136230469,293.0851745605469,291.2953796386719,284.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792358118294489e-08,0.0010421355254948,-0.0273211076855659,0.0,0.0,0.0,-0.0101630501449108,60.0,4.56748628616333,-0.0,-7.404857882420401e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.77162562776357e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,0.0001029005870805,299.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,7.600235403515399e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,0.0001028999686241,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0004881030472461,285.1361389160156,294.1499938964844,291.0330810546875,285.15740966796875,293.04803466796875,291.2119445800781,284.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.494787216186523,-0.0,-7.392132772565675e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.77162562776357e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658020019531,0.0,0.0,0.0001029005870805,299.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,7.600235403515399e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,0.0001028999686241,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,0.0004881030472461,285.1361389160156,294.1499938964844,291.0330810546875,285.15740966796875,293.04803466796875,291.2119445800781,284.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.494787216186523,-0.0,-7.392132772565675e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,9.763250272953884e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0001028123806463,299.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,7.593720511067659e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0001028117694659,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,0.0004876848252024,285.13201904296875,294.1499938964844,290.95001220703125,285.1242980957031,293.0100402832031,291.1293029785156,284.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.423267364501953,-0.0,-7.379449584732356e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,9.763250272953884e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,0.0001028123806463,299.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,7.593720511067659e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,0.0001028117694659,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,0.0004876848252024,285.13201904296875,294.1499938964844,290.95001220703125,285.1242980957031,293.0100402832031,291.1293029785156,284.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.423267364501953,-0.0,-7.379449584732356e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.754896018421276e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0001027243924909,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,7.58722162572667e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0001027237958624,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0004872676217928,285.1279296875,294.1499938964844,290.87530517578125,285.0921325683594,292.9713439941406,291.0487670898437,284.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.355189800262451,-0.0,-7.366808318920448e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572570800781,0.0,0.0,9.754896018421276e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0001027243924909,299.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,7.58722162572667e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,0.0001027237958624,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0004872676217928,285.1279296875,294.1499938964844,290.87530517578125,285.0921325683594,292.9713439941406,291.0487670898437,284.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.355189800262451,-0.0,-7.366808318920448e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,9.747229341883212e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.0001026436584652,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,7.581257523270324e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.0001026430618367,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.000486884790007,285.1242370605469,294.1499938964844,290.8201599121094,285.0666198730469,292.9353332519531,290.98004150390625,284.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.300517082214356,-0.0,-7.355217945814729e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,9.746563591761516e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0001026366444421,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,7.580739475088194e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0001026360478135,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0004868515534326,285.1239013671875,294.1499938964844,290.8159484863281,285.0645751953125,292.93218994140625,290.9743957519531,284.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374897385645454e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.296168804168701,-0.0,-7.354211817300893e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,9.742407564772292e-05,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,0.0001025928650051,299.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,7.577506039524451e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0001025922756525,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0004866439849138,285.1219177246094,294.1499938964844,290.7916564941406,285.052490234375,292.9125366210937,290.9407043457031,284.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381328174844,1.0323033095005485e-08,0.0010381224565207,-0.026092555373907,0.0,0.0,0.0,-0.0099303862079977,60.0,4.270908832550049,-0.0,-7.347932040602245e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,9.73825590335764e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,0.0001025491437758,299.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503601074219,0.0,0.0,7.574276241939515e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510925292969,0.0,0.0,0.0001025485616992,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,0.0004864366783294,285.11993408203125,294.1499938964844,290.77081298828125,285.0414733886719,292.8928527832031,290.90948486328125,284.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376898571848,1.0271234529568574e-08,0.0010376794962212,-0.025956954807043,0.0,0.0,0.0,-0.0099047077819705,60.0,4.248161315917969,-0.0,-7.341662211501898e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.72997149801813e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.000102461897768,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,7.567831926280633e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,0.0001024613229674,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,0.0004860229673795,285.11602783203125,294.1499938964844,290.73883056640625,285.0224914550781,292.8536071777344,290.85455322265625,284.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167872765975972e-08,0.0010367956710979,-0.0256863646209239,0.0,0.0,0.0,-0.0098534673452377,60.0,4.209675312042236,-0.0,-7.329160212066199e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,9.72997149801813e-05,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.000102461897768,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,7.567831926280633e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,0.0001024613229674,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,0.0004860229673795,285.11602783203125,294.1499938964844,290.73883056640625,285.0224914550781,292.8536071777344,290.85455322265625,284.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167872765975972e-08,0.0010367956710979,-0.0256863646209239,0.0,0.0,0.0,-0.0098534673452377,60.0,4.209675312042236,-0.0,-7.329160212066199e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.721713286126032e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0001023749282467,299.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.56140798330307e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.000102374360722,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0004856105952057,285.1121826171875,294.1499938964844,290.71893310546875,285.0073547363281,292.8146057128906,290.809814453125,284.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.180309295654297,-0.0,-7.316708661164739e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446228027344,0.0,0.0,9.721713286126032e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0001023749282467,299.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,7.56140798330307e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.000102374360722,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0004856105952057,285.1121826171875,294.1499938964844,290.71893310546875,285.0073547363281,292.8146057128906,290.809814453125,284.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.180309295654297,-0.0,-7.316708661164739e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.713482722872868e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0001022882424877,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.555005140602589e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,0.0001022876822389,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0004851995618082,285.1083984375,294.1499938964844,290.7099914550781,284.9956970214844,292.776123046875,290.7762451171875,284.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.159934997558594,-0.0,-7.304308269340255e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,9.713482722872868e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0001022882424877,299.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.555005140602589e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,0.0001022876822389,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,0.0004851995618082,285.1083984375,294.1499938964844,290.7099914550781,284.9956970214844,292.776123046875,290.7762451171875,284.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.159934997558594,-0.0,-7.304308269340255e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.705279808258638e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0001022018623189,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.54862412577495e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0001022013020701,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0004847899544984,285.1046447753906,294.1499938964844,290.7109069824219,284.9871826171875,292.7383117675781,290.7535400390625,284.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.147439479827881,-0.0,-7.29196116822095e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,9.705279808258638e-05,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0001022018623189,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.54862412577495e-05,298.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0001022013020701,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,0.0004847899544984,285.1046447753906,294.1499938964844,290.7109069824219,284.9871826171875,292.7383117675781,290.7535400390625,284.8704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.147439479827881,-0.0,-7.29196116822095e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,9.701189992483704e-05,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.0001021587813738,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.545442349510267e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.000102158235677,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0004845857038162,285.1028137207031,294.1499938964844,290.7147521972656,284.9840087890625,292.7197265625,290.7462158203125,284.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808781342712793e-09,0.0010337252169847,-0.0247462633997201,0.0,0.0,0.0,-0.0096754506230354,60.0,4.14398717880249,-0.0,-7.285808578672005e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
