time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168960,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.697106725070626e-05,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,0.0001021157804643,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,7.542266394011676e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0001021152347675,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.00048438180238,285.1009826660156,294.1499938964844,290.7206420898437,284.9814758300781,292.7013854980469,290.7413024902344,284.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757841645807732e-09,0.0010332895908504,-0.0246128961443901,0.0,0.0,0.0,-0.0096501968801021,60.0,4.142104148864746,-0.0,-7.279669489435038e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.689026046544312e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.00010203068814,299.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,7.535980694228783e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0001020301497192,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254577636719,0.0,0.0,0.0004839783068746,285.097412109375,294.1499938964844,290.7378845214844,284.9782409667969,292.6656799316406,290.7378845214844,284.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324373142793,9.657035171528603e-09,0.0010324276518076,-0.0243489705026149,0.0,0.0,0.0,-0.0096002230420708,60.0,4.142524242401123,-0.0,-7.267527735166368e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.68896274571307e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0001020300187519,299.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,7.535931217717007e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0001020294803311,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.0004839751345571,285.0973815917969,294.1499938964844,290.7380676269531,284.97821044921875,292.6654052734375,290.7379150390625,284.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.142552852630615,-0.0,-7.267432522439776e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.680850780569016e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0001019445844576,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,7.529621507273987e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0001019440533127,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0004835700383409,285.0938415527344,294.1499938964844,290.7620849609375,284.9770202636719,292.6305236816406,290.7428894042969,284.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.148453712463379,-0.0,-7.255253109406112e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,9.680850780569016e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0001019445844576,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,7.529621507273987e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,0.0001019440533127,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0004835700383409,285.0938415527344,294.1499938964844,290.7620849609375,284.9770202636719,292.6305236816406,290.7428894042969,284.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.148453712463379,-0.0,-7.255253109406112e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.672771557234228e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0001018594994093,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.523335807491094e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001018589755403,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0004831665719393,285.0903625488281,294.1499938964844,290.7916259765625,284.9774780273437,292.59686279296875,290.7553405761719,284.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454244498385831e-09,0.001030693645589,-0.0238180197775363,0.0,0.0,0.0,-0.0094996914267539,60.0,4.158936500549316,-0.0,-7.243133381962252e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.672771557234228e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0001018594994093,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.523335807491094e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,0.0001018589755403,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0004831665719393,285.0903625488281,294.1499938964844,290.7916259765625,284.9774780273437,292.59686279296875,290.7553405761719,284.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454244498385831e-09,0.001030693645589,-0.0238180197775363,0.0,0.0,0.0,-0.0094996914267539,60.0,4.158936500549316,-0.0,-7.243133381962252e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.66472434811294e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.0001017747563309,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.517076301155612e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.000101774239738,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0004827647353522,285.08697509765625,294.1499938964844,290.8255920410156,284.97930908203125,292.564453125,290.77423095703125,284.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298446286469,9.353859908856066e-09,0.0010298353154212,-0.0235551837831735,0.0,0.0,0.0,-0.0094499262049794,60.0,4.173135280609131,-0.0,-7.23107262956546e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.66472434811294e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,0.0001017747563309,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,7.517076301155612e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.000101774239738,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0004827647353522,285.08697509765625,294.1499938964844,290.8255920410156,284.97930908203125,292.564453125,290.77423095703125,284.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298446286469,9.353859908856066e-09,0.0010298353154212,-0.0235551837831735,0.0,0.0,0.0,-0.0094499262049794,60.0,4.173135280609131,-0.0,-7.23107262956546e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.66071311268024e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.000101732512121,299.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,7.51395637053065e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.000101731995528,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0004825644136872,285.0852966308594,294.1499938964844,290.8438720703125,284.9805908203125,292.5487670898437,290.7857971191406,284.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.30381904851174e-09,0.0010294073726981,-0.0234241597354412,0.0,0.0,0.0,-0.0094251185655593,60.0,4.181378364562988,-0.0,-7.225064280191873e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.65671060839668e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0001016903552226,299.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,7.510842988267541e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0001016898459056,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0004823645285796,285.0836181640625,294.1499938964844,290.8628845214844,284.9820556640625,292.53338623046875,290.79852294921875,284.9109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388921046988e-09,0.001028980477713,-0.0232934243977069,0.0,0.0,0.0,-0.0094003668054938,60.0,4.190237045288086,-0.0,-7.219071562758472e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,9.648795094108208e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,0.0001016069945762,299.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,7.504685345338657e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,0.0001016064925352,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0004819692403543,285.08038330078125,294.1499938964844,290.902099609375,284.98541259765625,292.5038757324219,290.826904296875,284.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281451977789,9.155145086481298e-09,0.0010281361173838,-0.0230348743498325,0.0,0.0,0.0,-0.0093514146283268,60.0,4.209290981292725,-0.0,-7.207227525896087e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,9.648733248468488e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,0.0001016063397401,299.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177673339844,0.0,0.0,7.504636596422642e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.000101605837699,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0004819661553483,285.0803527832031,294.1499938964844,290.90240478515625,284.9854431152344,292.5036315917969,290.8271484375,284.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281385621055,9.154368818542482e-09,0.0010281294817104,-0.0230328422039747,0.0,0.0,0.0,-0.0093510299921035,60.0,4.209446430206299,-0.0,-7.207134444797705e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.640789357945324e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0001015226880554,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,7.498457853216678e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0001015221932902,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0004815694701392,285.0771484375,294.1499938964844,290.943115234375,284.9891052246094,292.4752197265625,290.8591003417969,284.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055277416791796e-09,0.0010272820945829,-0.022773377597332,0.0,0.0,0.0,-0.0093019064515829,60.0,4.229987621307373,-0.0,-7.195259144054944e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.640789357945324e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0001015226880554,299.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,7.498457853216678e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0001015221932902,298.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,0.0004815694701392,285.0771484375,294.1499938964844,290.943115234375,284.9891052246094,292.4752197265625,290.8591003417969,284.92236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027291174978,9.055277416791796e-09,0.0010272820945829,-0.022773377597332,0.0,0.0,0.0,-0.0093019064515829,60.0,4.229987621307373,-0.0,-7.195259144054944e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.63288257480599e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001014394147205,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,7.492306758649647e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001014389199553,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0004811745893675,285.0740051269531,294.1499938964844,290.9838562011719,284.9927062988281,292.4481201171875,290.89337158203125,284.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.956638097856741e-09,0.0010264386655762,-0.0225150920450687,0.0,0.0,0.0,-0.0092530064284801,60.0,4.251080989837647,-0.0,-7.183447081615668e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.63288257480599e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0001014394147205,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,7.492306758649647e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001014389199553,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,0.0004811745893675,285.0740051269531,294.1499938964844,290.9838562011719,284.9927062988281,292.4481201171875,290.89337158203125,284.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026447629556,8.956638097856741e-09,0.0010264386655762,-0.0225150920450687,0.0,0.0,0.0,-0.0092530064284801,60.0,4.251080989837647,-0.0,-7.183447081615668e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.625011443858966e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001013565197354,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.486184040317312e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001013560395222,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0004807815421372,285.0709533691406,294.1499938964844,291.0235900878906,284.99591064453125,292.4222717285156,290.928955078125,284.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025608042255,8.858456190807829e-09,0.0010255991946905,-0.0222580023109912,0.0,0.0,0.0,-0.0092043336480855,60.0,4.271956443786621,-0.0,-7.171699678565346e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.625011443858966e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,0.0001013565197354,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,7.486184040317312e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.0001013560395222,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0004807815421372,285.0709533691406,294.1499938964844,291.0235900878906,284.99591064453125,292.4222717285156,290.928955078125,284.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025608042255,8.858456190807829e-09,0.0010255991946905,-0.0222580023109912,0.0,0.0,0.0,-0.0092043336480855,60.0,4.271956443786621,-0.0,-7.171699678565346e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.6210882475134e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.000101315206848,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,7.483132503693923e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,0.0001013147266348,298.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0004805856151506,285.0694580078125,294.1499938964844,291.042724609375,284.99725341796875,292.4097900390625,290.947021484375,284.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809518448060771e-09,0.0010251806816086,-0.0221298541873693,0.0,0.0,0.0,-0.0091800736263394,60.0,4.282168388366699,-0.0,-7.165848359136362e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.617176692700014e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.000101274010376,299.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,7.480089698219672e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0001012735301628,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0004803902411367,285.0679626464844,294.1499938964844,291.0611877441406,284.9983825683594,292.3975830078125,290.96502685546875,284.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760719261147187e-09,0.0010247634490951,-0.0220020692795515,0.0,0.0,0.0,-0.0091558815911412,60.0,4.2920026779174805,-0.0,-7.160015513818507e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.6093826869037e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0001011919302982,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,7.474026642739773e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0001011914573609,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.000480001035612,285.0650329589844,294.1499938964844,291.0955810546875,284.9998779296875,292.3740234375,291.000244140625,284.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239407420158,8.66350369221891e-09,0.001023932127282,-0.0217474997043609,0.0,0.0,0.0,-0.00910768751055,60.0,4.310022830963135,-0.0,-7.148402403345244e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.6093826869037e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0001011919302982,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,7.474026642739773e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0001011914573609,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.000480001035612,285.0650329589844,294.1499938964844,291.0955810546875,284.9998779296875,292.3740234375,291.000244140625,284.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239407420158,8.66350369221891e-09,0.001023932127282,-0.0217474997043609,0.0,0.0,0.0,-0.00910768751055,60.0,4.310022830963135,-0.0,-7.148402403345244e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.601625060895458e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001011102358461,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.46799269109033e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001011097701848,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0004796136345248,285.0621643066406,294.1499938964844,291.12567138671875,285.00006103515625,292.3514709472656,291.0338134765625,284.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.566736653392582e-09,0.0010231046471744,-0.0214940998703241,0.0,0.0,0.0,-0.0090597160160541,60.0,4.325605869293213,-0.0,-7.136852531175465e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,9.601625060895458e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0001011102358461,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.46799269109033e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0001011097701848,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963134765625,0.0,0.0,0.0004796136345248,285.0621643066406,294.1499938964844,291.12567138671875,285.00006103515625,292.3514709472656,291.0338134765625,284.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.566736653392582e-09,0.0010231046471744,-0.0214940998703241,0.0,0.0,0.0,-0.0090597160160541,60.0,4.325605869293213,-0.0,-7.136852531175465e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.593907452654094e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0001010289488476,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.461988570867106e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0001010284904623,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0004792282124981,285.0593566894531,294.1499938964844,291.1503601074219,284.9986267089844,292.329833984375,291.0647888183594,284.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222899727523,8.470463441767606e-09,0.0010222814744338,-0.0212419908493757,0.0,0.0,0.0,-0.0090119894593954,60.0,4.3379411697387695,-0.0,-7.125370871108316e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.593907452654094e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0001010289488476,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.461988570867106e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0001010284904623,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,0.0004792282124981,285.0593566894531,294.1499938964844,291.1503601074219,284.9986267089844,292.329833984375,291.0647888183594,284.9524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222899727523,8.470463441767606e-09,0.0010222814744338,-0.0212419908493757,0.0,0.0,0.0,-0.0090119894593954,60.0,4.3379411697387695,-0.0,-7.125370871108316e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.586228406988084e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0001009480838547,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,7.456015737261623e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0001009476327453,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.000478844740428,285.056640625,294.1499938964844,291.1685791015625,284.9953308105469,292.3089294433594,291.0921325683594,284.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214708745479,8.374684057343984e-09,0.0010214624926447,-0.0209911670535802,0.0,0.0,0.0,-0.0089645069092512,60.0,4.346251487731934,-0.0,-7.113957423143803e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.586228406988084e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,0.0001009480838547,299.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,7.456015737261623e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0001009476327453,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.000478844740428,285.056640625,294.1499938964844,291.1685791015625,284.9953308105469,292.3089294433594,291.0921325683594,284.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214708745479,8.374684057343984e-09,0.0010214624926447,-0.0209911670535802,0.0,0.0,0.0,-0.0089645069092512,60.0,4.346251487731934,-0.0,-7.113957423143803e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.582404891261832e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,0.0001009078187053,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.453041325788945e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001009073675959,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,0.0004786537901964,285.0552978515625,294.1499938964844,291.1749267578125,284.99285888671875,292.2987365722656,291.1040344238281,284.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210629552602,8.326993317098186e-09,0.0010210546897724,-0.0208662766963243,0.0,0.0,0.0,-0.0089408652856946,60.0,4.34855318069458,-0.0,-7.108277344514137e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.578591561876236e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,0.0001008676554192,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.450074917869642e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0001008672115858,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004784633347298,285.0539855957031,294.1499938964844,291.1792297363281,284.9898376464844,292.2886962890625,291.1146240234375,284.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206562001258,8.279424257295886e-09,0.0010206479346379,-0.0207417048513889,0.0,0.0,0.0,-0.0089172832667827,60.0,4.349537372589111,-0.0,-7.102615029452863e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.570991824148224e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001007876198855,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,7.444162474712357e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0001007871760521,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0004780838207807,285.0513916015625,294.1499938964844,291.1811828613281,284.9818725585937,292.2688293457031,291.1319274902344,284.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184628086382872e-09,0.001019837334752,-0.0204934496432542,0.0,0.0,0.0,-0.0088702887296676,60.0,4.347703456878662,-0.0,-7.091336584608143e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,9.570991824148224e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,0.0001007876198855,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,7.444162474712357e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0001007871760521,298.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0004780838207807,285.0513916015625,294.1499938964844,291.1811828613281,284.9818725585937,292.2688293457031,291.1319274902344,284.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184628086382872e-09,0.001019837334752,-0.0204934496432542,0.0,0.0,0.0,-0.0088702887296676,60.0,4.347703456878662,-0.0,-7.091336584608143e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.56343428697437e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0001007080354611,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,7.438284228555858e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001007075989036,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004777064023073,285.0488586425781,294.1499938964844,291.17340087890625,284.97119140625,292.24920654296875,291.14263916015625,284.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090369263413777e-09,0.0010190312750637,-0.0202466007322073,0.0,0.0,0.0,-0.0088235605508089,60.0,4.339443683624268,-0.0,-7.080130615122472e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.56343428697437e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,0.0001007080354611,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,7.438284228555858e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001007075989036,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0004777064023073,285.0488586425781,294.1499938964844,291.17340087890625,284.97119140625,292.24920654296875,291.14263916015625,284.9700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090369263413777e-09,0.0010190312750637,-0.0202466007322073,0.0,0.0,0.0,-0.0088235605508089,60.0,4.339443683624268,-0.0,-7.080130615122472e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.55591895035468e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0001006288803182,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,7.432437996612862e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0001006284583127,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0004773310793098,285.04638671875,294.1499938964844,291.15478515625,284.9573974609375,292.2296142578125,291.1458740234375,284.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996626472106527e-09,0.0010182297555729,-0.020001096650958,0.0,0.0,0.0,-0.0087770884856581,60.0,4.324091911315918,-0.0,-7.068994989367638e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.55591895035468e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0001006288803182,299.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,7.432437996612862e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,0.0001006284583127,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,0.0004773310793098,285.04638671875,294.1499938964844,291.15478515625,284.9573974609375,292.2296142578125,291.1458740234375,284.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996626472106527e-09,0.0010182297555729,-0.020001096650958,0.0,0.0,0.0,-0.0087770884856581,60.0,4.324091911315918,-0.0,-7.068994989367638e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.548445086693393e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001005501762847,299.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,7.426624506479129e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0001005497542791,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.000476957851788,285.0439758300781,294.1499938964844,291.1242370605469,284.9402160644531,292.2098693847656,291.1405944824219,284.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.9034077060669e-09,0.0010174326598644,-0.0197569634765386,0.0,0.0,0.0,-0.0087308753281831,60.0,4.3009209632873535,-0.0,-7.057930417886382e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.548445086693393e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001005501762847,299.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,7.426624506479129e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.086181640625,0.0,0.0,0.0001005497542791,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.000476957851788,285.0439758300781,294.1499938964844,291.1242370605469,284.9402160644531,292.2098693847656,291.1405944824219,284.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.9034077060669e-09,0.0010174326598644,-0.0197569634765386,0.0,0.0,0.0,-0.0087308753281831,60.0,4.3009209632873535,-0.0,-7.057930417886382e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
