time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171300,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849609375,0.0,0.0,9.544727072352543e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0001005110170808,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.423732313327491e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,0.0001005106023512,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,0.0004767721693497,285.0428161621094,294.1499938964844,291.1041259765625,284.93023681640625,292.1998291015625,291.1337280273437,284.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170439491048,7.857035910774357e-09,0.0010170361492782,-0.0196355152875185,0.0,0.0,0.0,-0.0087078865617513,60.0,4.285512924194336,-0.0,-7.05242939602613e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,9.541017789160831e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0001004719524644,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08349609375,0.0,0.0,7.420846668537706e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0001004715377348,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,0.0004765869234688,285.0416564941406,294.1499938964844,291.08062744140625,284.9192810058594,292.1896667480469,291.12451171875,284.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166482534259,7.810769808713758e-09,0.0010166404535993,-0.0195143464952707,0.0,0.0,0.0,-0.0086849508807063,60.0,4.26810884475708,-0.0,-7.046943295563325e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.533571574138476e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0001003935394692,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,7.415055006276816e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0001003931320155,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0004762150929309,285.03936767578125,294.1499938964844,291.0229187011719,284.89422607421875,292.1688842773437,291.0998840332031,284.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158540681004,7.717902761328332e-09,0.0010158463846892,-0.0192711260169744,0.0,0.0,0.0,-0.0086389128118753,60.0,4.227840423583984,-0.0,-7.035937699129138e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,9.533571574138476e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,0.0001003935394692,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,7.415055006276816e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0001003931320155,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762634277344,0.0,0.0,0.0004762150929309,285.03936767578125,294.1499938964844,291.0229187011719,284.89422607421875,292.1688842773437,291.0998840332031,284.9862976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158540681004,7.717902761328332e-09,0.0010158463846892,-0.0192711260169744,0.0,0.0,0.0,-0.0086389128118753,60.0,4.227840423583984,-0.0,-7.035937699129138e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.525999485049395e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001003137949737,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,7.409164390992373e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0001003133875201,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0004758369177579,285.03717041015625,294.1499938964844,290.95001220703125,284.8645935058594,292.1471862792969,291.063720703125,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150463785976,7.623459197247941e-09,0.0010150388116016,-0.0190237760543823,0.0,0.0,0.0,-0.0085920933634042,60.0,4.176863193511963,-0.0,-7.024753756468274e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.525999485049395e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0001003137949737,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,7.409164390992373e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,0.0001003133875201,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,0.0004758369177579,285.03717041015625,294.1499938964844,290.95001220703125,284.8645935058594,292.1471862792969,291.063720703125,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150463785976,7.623459197247941e-09,0.0010150388116016,-0.0190237760543823,0.0,0.0,0.0,-0.0085920933634042,60.0,4.176863193511963,-0.0,-7.024753756468274e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.515436249785124e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0001002025528578,299.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,7.400947652058676e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0001002021526801,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004753093235194,285.0350036621094,294.1499938964844,290.8644714355469,284.8321533203125,292.1244812011719,291.0166320800781,284.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139202931895,7.491751219390608e-09,0.0010139128426089,-0.0186788197606802,0.0,0.0,0.0,-0.0085268011316657,60.0,4.116031169891357,-0.0,-7.009172264815788e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0776062011719,0.0,0.0,9.515436249785124e-05,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,0.0001002025528578,299.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,7.400947652058676e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0001002021526801,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004753093235194,285.0350036621094,294.1499938964844,290.8644714355469,284.8321533203125,292.1244812011719,291.0166320800781,284.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139202931895,7.491751219390608e-09,0.0010139128426089,-0.0186788197606802,0.0,0.0,0.0,-0.0085268011316657,60.0,4.116031169891357,-0.0,-7.009172264815788e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.49934110394679e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0001000330594251,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.388428639387712e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0001000326592475,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0004745054466184,285.03289794921875,294.1499938964844,290.7700500488281,284.7988586425781,292.1005859375,290.9596862792969,284.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122046805918,7.291122372521386e-09,0.0010121973464265,-0.01815334148705,0.0,0.0,0.0,-0.0084273414686322,60.0,4.046187400817871,-0.0,-6.985469980236303e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.49934110394679e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0001000330594251,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.388428639387712e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0001000326592475,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0004745054466184,285.03289794921875,294.1499938964844,290.7700500488281,284.7988586425781,292.1005859375,290.9596862792969,284.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122046805918,7.291122372521386e-09,0.0010121973464265,-0.01815334148705,0.0,0.0,0.0,-0.0084273414686322,60.0,4.046187400817871,-0.0,-6.985469980236303e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.48942470131442e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,9.992862760555e-05,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,7.380715396720916e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.992823470383884e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,0.0004740101285278,285.0318908691406,294.1499938964844,290.7197265625,284.7818298339844,292.0882263183594,290.9280700683594,284.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111479787155,7.167519022743818e-09,0.0010111407609656,-0.0178295969963073,0.0,0.0,0.0,-0.0083660678938031,60.0,4.008405208587647,-0.0,-6.970888222213034e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.47822190937586e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.981065522879362e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.37200170988217e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,9.981026960304008e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0004734505782835,285.0308837890625,294.1499938964844,290.6674194335937,284.7645568847656,292.075439453125,290.894287109375,285.0014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099534410983,7.027894710631699e-09,0.001009946456179,-0.0174638852477073,0.0,0.0,0.0,-0.0082968473434448,60.0,3.968332052230835,-0.0,-6.954433473538303e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.452882659388706e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.954381675925106e-05,299.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.352293323492631e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.95434311334975e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0004721849400084,285.0289001464844,294.1499938964844,290.55712890625,284.72918701171875,292.048828125,290.8215026855469,285.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072530712932,6.712093547633913e-09,0.0010072463192045,-0.0166366938501596,0.0,0.0,0.0,-0.0081402929499745,60.0,3.883071899414064,-0.0,-6.917289141483708e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717163085937,0.0,0.0,9.452882659388706e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.954381675925106e-05,299.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07135009765625,0.0,0.0,7.352293323492631e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.95434311334975e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0004721849400084,285.0289001464844,294.1499938964844,290.55712890625,284.72918701171875,292.048828125,290.8215026855469,285.0051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072530712932,6.712093547633913e-09,0.0010072463192045,-0.0166366938501596,0.0,0.0,0.0,-0.0081402929499745,60.0,3.883071899414064,-0.0,-6.917289141483708e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,9.424440213479102e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.924429468810558e-05,299.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,7.330170046770945e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.924391633830965e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.0004707642656285,285.0270080566406,294.1499938964844,290.4398193359375,284.6926574707031,292.02069091796875,290.7427673339844,285.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042217327281,6.3576250930452716e-09,0.0010042153298854,-0.0157081801444292,0.0,0.0,0.0,-0.0079645682126283,60.0,3.791639089584351,-0.0,-6.875715286014383e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,9.424440213479102e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,9.924429468810558e-05,299.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,7.330170046770945e-05,298.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,9.924391633830965e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,0.0004707642656285,285.0270080566406,294.1499938964844,290.4398193359375,284.6926574707031,292.02069091796875,290.7427673339844,285.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042217327281,6.3576250930452716e-09,0.0010042153298854,-0.0157081801444292,0.0,0.0,0.0,-0.0079645682126283,60.0,3.791639089584351,-0.0,-6.875715286014383e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.394002699991688e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.892375965137036e-05,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,7.306495535885915e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.892339585348964e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0004692439397331,285.0251770019531,294.1499938964844,290.316162109375,284.6548767089844,291.990966796875,290.65924072265625,285.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.978298300846063e-09,0.0010009717661887,-0.0147145083174109,0.0,0.0,0.0,-0.0077765192836523,60.0,3.694952726364136,-0.0,-6.83136462953371e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.394002699991688e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.892375965137036e-05,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,7.306495535885915e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.892339585348964e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0004692439397331,285.0251770019531,294.1499938964844,290.316162109375,284.6548767089844,291.990966796875,290.65924072265625,285.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.978298300846063e-09,0.0010009717661887,-0.0147145083174109,0.0,0.0,0.0,-0.0077765192836523,60.0,3.694952726364136,-0.0,-6.83136462953371e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,9.362970740767196e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.859698184300214e-05,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,7.282359001692384e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,9.859661804512144e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.0004676939570344,285.0233764648437,294.1499938964844,290.18670654296875,284.6157531738281,291.9596252441406,290.5722961425781,285.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976705769076,5.5915823082841615e-09,0.0009976649889722,-0.0137014351785182,0.0,0.0,0.0,-0.0075848079286515,60.0,3.5943145751953125,-0.0,-6.786297745975389e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,9.362970740767196e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.859698184300214e-05,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,7.282359001692384e-05,298.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,9.859661804512144e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,0.0004676939570344,285.0233764648437,294.1499938964844,290.18670654296875,284.6157531738281,291.9596252441406,290.5722961425781,285.01580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976705769076,5.5915823082841615e-09,0.0009976649889722,-0.0137014351785182,0.0,0.0,0.0,-0.0075848079286515,60.0,3.5943145751953125,-0.0,-6.786297745975389e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,9.347592276753858e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,9.843503357842565e-05,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,7.270398054970428e-05,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,9.843467705650256e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,0.0004669257905334,285.02252197265625,294.1499938964844,290.1200256347656,284.595703125,291.9432373046875,290.5276184082031,285.0175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960321476683,5.399933389327316e-09,0.0009960266761481,-0.0131993582472205,0.0,0.0,0.0,-0.0074898018501698,60.0,3.542538642883301,-0.0,-6.764018678495631e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,9.332502668257804e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.82761339400895e-05,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,7.258661207742989e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.827577014220878e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,0.000466172088636,285.02166748046875,294.1499938964844,290.0521240234375,284.57525634765625,291.926513671875,290.4825134277344,285.0192565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944234043359,5.211884701594727e-09,0.0009944181656464,-0.0127067053690552,0.0,0.0,0.0,-0.007396575063467,60.0,3.4903383255004883,-0.0,-6.742193647824024e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,9.304576087743044e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,9.79820470092818e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,7.236939563881606e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.798169048735872e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.0004647772002499,285.02001953125,294.1499938964844,289.9130554199219,284.5332946777344,291.89178466796875,290.3907165527344,285.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914467809721,4.86385864917338e-09,0.0009914418915286,-0.0117949182167649,0.0,0.0,0.0,-0.007224041968584,60.0,3.384366512298584,-0.0,-6.701894506022654e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,9.304576087743044e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640563964844,0.0,0.0,9.79820470092818e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,7.236939563881606e-05,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.798169048735872e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.0004647772002499,285.02001953125,294.1499938964844,289.9130554199219,284.5332946777344,291.89178466796875,290.3907165527344,285.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914467809721,4.86385864917338e-09,0.0009914418915286,-0.0117949182167649,0.0,0.0,0.0,-0.007224041968584,60.0,3.384366512298584,-0.0,-6.701894506022654e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.28015069803223e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.77248273557052e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,7.217941310955212e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.772448538569734e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.0004635571676772,285.0184020996094,294.1499938964844,289.7700500488281,284.4898986816406,291.8553771972656,290.29718017578125,285.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888433851301,4.559456812103235e-09,0.0009888388449326,-0.0109973968937993,0.0,0.0,0.0,-0.0070731365121901,60.0,3.277113437652588,-0.0,-6.666745377970075e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.28015069803223e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.77248273557052e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,7.217941310955212e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.772448538569734e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,0.0004635571676772,285.0184020996094,294.1499938964844,289.7700500488281,284.4898986816406,291.8553771972656,290.29718017578125,285.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888433851301,4.559456812103235e-09,0.0009888388449326,-0.0109973968937993,0.0,0.0,0.0,-0.0070731365121901,60.0,3.277113437652588,-0.0,-6.666745377970075e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,9.26125721889548e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,9.752586629474536e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,7.203245331766084e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,9.752551704877988e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0004626134759746,285.016845703125,294.1499938964844,289.623779296875,284.4449768066406,291.81695556640625,290.2007751464844,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868292836472,4.323974955866561e-09,0.0009868249762803,-0.0103804292157292,0.0,0.0,0.0,-0.0069563966244459,60.0,3.169407367706299,-0.0,-6.639618277404227e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,9.26125721889548e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,9.752586629474536e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,7.203245331766084e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596923828125,0.0,0.0,9.752551704877988e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,0.0004626134759746,285.016845703125,294.1499938964844,289.623779296875,284.4449768066406,291.81695556640625,290.2007751464844,285.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868292836472,4.323974955866561e-09,0.0009868249762803,-0.0103804292157292,0.0,0.0,0.0,-0.0069563966244459,60.0,3.169407367706299,-0.0,-6.639618277404227e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.248126298189165e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.73875867202878e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,7.193032070063055e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,9.738724475027992e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,0.0004619576211553,285.015380859375,294.1499938964844,289.474853515625,284.39862060546875,291.7767639160156,290.1012878417969,285.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854292729869,4.160299660327382e-09,0.0009854251984506,-0.009951589629054,0.0,0.0,0.0,-0.0068752546794712,60.0,3.062019109725952,-0.0,-6.620795289791205e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,9.248126298189165e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.73875867202878e-05,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,7.193032070063055e-05,298.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,9.738724475027992e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533142089844,0.0,0.0,0.0004619576211553,285.015380859375,294.1499938964844,289.474853515625,284.39862060546875,291.7767639160156,290.1012878417969,285.0325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854292729869,4.160299660327382e-09,0.0009854251984506,-0.009951589629054,0.0,0.0,0.0,-0.0068752546794712,60.0,3.062019109725952,-0.0,-6.620795289791205e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,9.243924432666972e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,9.734333434607834e-05,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.056884765625,0.0,0.0,7.189763709902763e-05,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,9.734299965202808e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525817871094,0.0,0.0,0.0004617477825377,285.0146484375,294.1499938964844,289.39959716796875,284.3749084472656,291.7560119628906,290.0501708984375,285.0340881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849809575825,4.107911788509e-09,0.0009849768830463,-0.0098143285140395,0.0,0.0,0.0,-0.0068492819555103,60.0,3.008532285690308,-0.0,-6.61477628227658e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.241724910680205e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,9.73201749729924e-05,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,7.188053132267669e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.731984027894214e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,0.0004616379446815,285.0139465332031,294.1499938964844,289.32391357421875,284.350830078125,291.7346496582031,289.9970397949219,285.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847466135397,4.080473736678414e-09,0.0009847425390034,-0.0097424387931823,0.0,0.0,0.0,-0.0068356809206306,60.0,2.955371856689453,-0.0,-6.611625025243485e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.241375664714724e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.7316486062482e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,7.187780283857137e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,9.731615864438936e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0004616205696947,285.0125427246094,294.1499938964844,289.17156982421875,284.3016357421875,291.6906433105469,289.8866271972656,285.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847083128988,4.076044834988579e-09,0.0009847042383626,-0.0097308345139026,0.0,0.0,0.0,-0.0068334839306771,60.0,2.849761724472046,-0.0,-6.61111627664468e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,9.241375664714724e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.7316486062482e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,7.187780283857137e-05,298.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,9.731615864438936e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0004616205696947,285.0125427246094,294.1499938964844,289.17156982421875,284.3016357421875,291.6906433105469,289.8866271972656,285.0387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847083128988,4.076044834988579e-09,0.0009847042383626,-0.0097308345139026,0.0,0.0,0.0,-0.0068334839306771,60.0,2.849761724472046,-0.0,-6.61111627664468e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.24611449590884e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.736638457980008e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,7.191465556388721e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.736605716170744e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,0.0004618573293555,285.0111999511719,294.1499938964844,289.0184020996094,284.2511291503906,291.6448669433594,289.76934814453125,285.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852125076577,4.1350132207185206e-09,0.0009852084331214,-0.009885337203741,0.0,0.0,0.0,-0.0068627162836492,60.0,2.74511456489563,-0.0,-6.61788988054468e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,9.24611449590884e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,9.736638457980008e-05,299.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531921386719,0.0,0.0,7.191465556388721e-05,298.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.736605716170744e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,0.0004618573293555,285.0111999511719,294.1499938964844,289.0184020996094,284.2511291503906,291.6448669433594,289.76934814453125,285.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852125076577,4.1350132207185206e-09,0.0009852084331214,-0.009885337203741,0.0,0.0,0.0,-0.0068627162836492,60.0,2.74511456489563,-0.0,-6.61788988054468e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,9.254343603970484e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.7453041234985e-05,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,7.197865488706157e-05,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,9.745271381689236e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.0004622684500645,285.0099182128906,294.1499938964844,288.8651123046875,284.19940185546875,291.5968933105469,289.6426696777344,285.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986088765785,4.2374752595719656e-09,0.0009860844584181,-0.0101537955924868,0.0,0.0,0.0,-0.00691351108253,60.0,2.641403913497925,-0.0,-6.629667126389904e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,9.254343603970484e-05,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.7453041234985e-05,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,7.197865488706157e-05,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,9.745271381689236e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476379394531,0.0,0.0,0.0004622684500645,285.0099182128906,294.1499938964844,288.8651123046875,284.19940185546875,291.5968933105469,289.6426696777344,285.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986088765785,4.2374752595719656e-09,0.0009860844584181,-0.0101537955924868,0.0,0.0,0.0,-0.00691351108253,60.0,2.641403913497925,-0.0,-6.629667126389904e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,9.263949323212728e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.755418432177976e-05,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,7.2053364419844e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.755386417964472e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.0004627483431249,285.0086975097656,294.1499938964844,288.7122497558594,284.1465759277344,291.5472412109375,289.5090026855469,285.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871117072179,4.357084026906932e-09,0.0009871072834357,-0.0104671772569417,0.0,0.0,0.0,-0.0069728065282106,60.0,2.53826117515564,-0.0,-6.643428918096106e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
