time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173640,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506896972656,0.0,0.0,9.263949323212728e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.755418432177976e-05,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,7.2053364419844e-05,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.755386417964472e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.0004627483431249,285.0086975097656,294.1499938964844,288.7122497558594,284.1465759277344,291.5472412109375,289.5090026855469,285.0477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871117072179,4.357084026906932e-09,0.0009871072834357,-0.0104671772569417,0.0,0.0,0.0,-0.0069728065282106,60.0,2.53826117515564,-0.0,-6.643428918096106e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,9.268315625377e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,9.76001683739014e-05,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,7.20873213140294e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,9.759984823176636e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,0.0004629664763342,285.0080871582031,294.1499938964844,288.6361999511719,284.1197814941406,291.5216064453125,289.4393310546875,285.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987576553598,4.411453868868875e-09,0.0009875721298158,-0.0106096277013421,0.0,0.0,0.0,-0.0069997594691812,60.0,2.486886739730835,-0.0,-6.649688799598152e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,9.272247552871704e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,9.76415685727261e-05,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,7.21178948879242e-05,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.764124843059108e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450134277344,0.0,0.0,0.000463162898086,285.00750732421875,294.1499938964844,288.5604858398437,284.0927734375,291.4956359863281,289.36871337890625,285.0506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879954159259,4.460402713846179e-09,0.0009879908757284,-0.0107378754764795,0.0,0.0,0.0,-0.0070240264758467,60.0,2.435539960861206,-0.0,-6.655327666749147e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.277316712541506e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.769494499778376e-05,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,7.215732330223545e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.769463213160634e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0004634161887224,285.0063781738281,294.1499938964844,288.4104309082031,284.0381774902344,291.4422607421875,289.2247314453125,285.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885350009426,4.523494467889577e-09,0.000988530460745,-0.0109031768515706,0.0,0.0,0.0,-0.0070553040131926,60.0,2.333122491836548,-0.0,-6.662599361106913e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,9.277316712541506e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.769494499778376e-05,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,7.215732330223545e-05,298.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.769463213160634e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0004634161887224,285.0063781738281,294.1499938964844,288.4104309082031,284.0381774902344,291.4422607421875,289.2247314453125,285.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885350009426,4.523494467889577e-09,0.000988530460745,-0.0109031768515706,0.0,0.0,0.0,-0.0070553040131926,60.0,2.333122491836548,-0.0,-6.662599361106913e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,9.27860601223074e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,9.77085146587342e-05,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,7.216734229587018e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,9.77082090685144e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0004634806537069,285.0052795410156,294.1499938964844,288.2626953125,283.98291015625,291.3874816894531,289.0794677734375,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886719053611,4.539491005317586e-09,0.0009886673651635,-0.0109450863674283,0.0,0.0,0.0,-0.0070632346905767,60.0,2.231060028076172,-0.0,-6.664443219506212e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,9.27860601223074e-05,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,9.77085146587342e-05,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,7.216734229587018e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,9.77082090685144e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0004634806537069,285.0052795410156,294.1499938964844,288.2626953125,283.98291015625,291.3874816894531,289.0794677734375,285.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886719053611,4.539491005317586e-09,0.0009886673651635,-0.0109450863674283,0.0,0.0,0.0,-0.0070632346905767,60.0,2.231060028076172,-0.0,-6.664443219506212e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,9.275662887375802e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,9.767751907929778e-05,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,7.214444485725835e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,9.7677213489078e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,0.0004633336793631,285.0042419433594,294.1499938964844,288.1178894042969,283.9272155761719,291.3309326171875,288.9351501464844,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883578168228,4.5027546136111596e-09,0.0009883532766252,-0.010848837904632,0.0,0.0,0.0,-0.0070450236089527,60.0,2.129966735839844,-0.0,-6.660208384801082e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,9.275662887375802e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0466003417969,0.0,0.0,9.767751907929778e-05,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,7.214444485725835e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,9.7677213489078e-05,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413513183594,0.0,0.0,0.0004633336793631,285.0042419433594,294.1499938964844,288.1178894042969,283.9272155761719,291.3309326171875,288.9351501464844,285.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883578168228,4.5027546136111596e-09,0.0009883532766252,-0.010848837904632,0.0,0.0,0.0,-0.0070450236089527,60.0,2.129966735839844,-0.0,-6.660208384801082e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,9.26981374504976e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,9.76159208221361e-05,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,7.209894829429686e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,9.761562250787392e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0004630415642168,285.00323486328125,294.1499938964844,287.9766845703125,283.8713073730469,291.2730407714844,288.7933044433594,285.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877341799438,4.429810296358028e-09,0.0009877296397462,-0.0106577211990952,0.0,0.0,0.0,-0.0070088622160255,60.0,2.030207395553589,-0.0,-6.651803374779774e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,9.26981374504976e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,9.76159208221361e-05,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,7.209894829429686e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,9.761562250787392e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0004630415642168,285.00323486328125,294.1499938964844,287.9766845703125,283.8713073730469,291.2730407714844,288.7933044433594,285.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877341799438,4.429810296358028e-09,0.0009877296397462,-0.0106577211990952,0.0,0.0,0.0,-0.0070088622160255,60.0,2.030207395553589,-0.0,-6.651803374779774e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,9.266009874409065e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,9.757586667547002e-05,299.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,7.206936425063759e-05,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,9.757556836120784e-05,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,0.0004628516035154,285.00274658203125,294.1499938964844,287.9075927734375,283.84332275390625,291.2434997558594,288.7240600585937,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873284725472,4.382387785994979e-09,0.000987324048765,-0.0105334734544157,0.0,0.0,0.0,-0.0069853523746132,60.0,1.981293797492981,-0.0,-6.646342143312722e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04315185546875,0.0,0.0,9.261973900720476e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.044189453125,0.0,0.0,9.753336053108796e-05,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,7.203796849353239e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,9.753306221682578e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390625,0.0,0.0,0.0004626500303857,285.0022888183594,294.1499938964844,287.8396301269531,283.8153686523437,291.21368408203125,288.6555480957031,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868980851024,4.332067593537658e-09,0.0009868937777355,-0.0104016326367855,0.0,0.0,0.0,-0.0069604064337909,60.0,1.9328393936157229,-0.0,-6.64054908838807e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,9.253252210328355e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,9.744150884216653e-05,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,7.197012746473774e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.744121780386196e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0004622144042514,285.0013732910156,294.1499938964844,287.7074279785156,283.7596435546875,291.1531982421875,288.5218200683594,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.223337679576389e-09,0.0009859642013907,-0.0101167531684041,0.0,0.0,0.0,-0.0069065052084624,60.0,1.83828866481781,-0.0,-6.628041404610485e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420227050781,0.0,0.0,9.253252210328355e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,9.744150884216653e-05,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,7.197012746473774e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,9.744121780386196e-05,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0004622144042514,285.0013732910156,294.1499938964844,287.7074279785156,283.7596435546875,291.1531982421875,288.5218200683594,285.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859683923423,4.223337679576389e-09,0.0009859642013907,-0.0101167531684041,0.0,0.0,0.0,-0.0069065052084624,60.0,1.83828866481781,-0.0,-6.628041404610485e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.244660031981766e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,9.735103230923414e-05,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,7.190329779405147e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,9.735074127092956e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,0.0004617852973751,285.0005187988281,294.1499938964844,287.58062744140625,283.704345703125,291.0915222167969,288.3927917480469,285.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850523201748,4.116225582606603e-09,0.0009850481292232,-0.0098361112177371,0.0,0.0,0.0,-0.0068534049205482,60.0,1.747380256652832,-0.0,-6.615731251713441e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.244660031981766e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,9.735103230923414e-05,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,7.190329779405147e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041015625,0.0,0.0,9.735074127092956e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,0.0004617852973751,285.0005187988281,294.1499938964844,287.58062744140625,283.704345703125,291.0915222167969,288.3927917480469,285.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850523201748,4.116225582606603e-09,0.0009850481292232,-0.0098361112177371,0.0,0.0,0.0,-0.0068534049205482,60.0,1.747380256652832,-0.0,-6.615731251713441e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,9.238257916877046e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,9.728361328598112e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,7.185349386418238e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,9.728332224767656e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,0.0004614655626937,284.9997253417969,294.1499938964844,287.4598999023437,283.6498107910156,291.02886962890625,288.26763916015625,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843695443123,4.036400103046844e-09,0.000984365469776,-0.0096269603818655,0.0,0.0,0.0,-0.0068138311617076,60.0,1.6606909036636353,-0.0,-6.6065645398794e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03985595703125,0.0,0.0,9.238257916877046e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,9.728361328598112e-05,299.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,7.185349386418238e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,9.728332224767656e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,0.0004614655626937,284.9997253417969,294.1499938964844,287.4598999023437,283.6498107910156,291.02886962890625,288.26763916015625,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843695443123,4.036400103046844e-09,0.000984365469776,-0.0096269603818655,0.0,0.0,0.0,-0.0068138311617076,60.0,1.6606909036636353,-0.0,-6.6065645398794e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,9.231150761479512e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,9.7208765510004e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,7.179821113822982e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,9.720848174765706e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,0.0004611105832736,284.9989624023437,294.1499938964844,287.3458557128906,283.5962219238281,290.9653015136719,288.1471252441406,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836117969825,3.947788318470202e-09,0.0009836078388616,-0.0093947872519493,0.0,0.0,0.0,-0.0067699025385081,60.0,1.5786458253860474,-0.0,-6.596395962787939e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,9.231150761479512e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,9.7208765510004e-05,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,7.179821113822982e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389404296875,0.0,0.0,9.720848174765706e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0349426269531,0.0,0.0,0.0004611105832736,284.9989624023437,294.1499938964844,287.3458557128906,283.5962219238281,290.9653015136719,288.1471252441406,285.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836117969825,3.947788318470202e-09,0.0009836078388616,-0.0093947872519493,0.0,0.0,0.0,-0.0067699025385081,60.0,1.5786458253860474,-0.0,-6.596395962787939e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,9.225586109096184e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,9.715016494737938e-05,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380554199219,0.0,0.0,7.175493374234065e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,9.714988846099004e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03448486328125,0.0,0.0,0.0004608326707966,284.99859619140625,294.1499938964844,287.2915344238281,283.56988525390625,290.9332275390625,288.08917236328125,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830185445025,3.8784295774974e-09,0.0009830145863816,-0.0092130582779645,0.0,0.0,0.0,-0.0067355181090533,60.0,1.539243221282959,-0.0,-6.588442147403839e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,9.219493949785829e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.038818359375,0.0,0.0,9.708600555313752e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,7.170754543039948e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379333496094,0.0,0.0,9.708572906674816e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03399658203125,0.0,0.0,0.0004605283611454,284.99822998046875,294.1499938964844,287.2391052246094,283.5438842773437,290.90106201171875,288.0324401855469,285.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823696454986,3.8024920989698785e-09,0.000982365803793,-0.0090140914544463,0.0,0.0,0.0,-0.0066978754475712,60.0,1.5006452798843384,-0.0,-6.579740130518985e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,9.20607490115799e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,9.694469190435484e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,7.160317181842402e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,9.694442269392312e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0004598581290338,284.99755859375,294.1499938964844,287.1402893066406,283.4930419921875,290.8363037109375,287.9256591796875,285.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635244549826666e-09,0.0009809354087337,-0.0085758753120899,0.0,0.0,0.0,-0.0066149621270596,60.0,1.4280338287353516,-0.0,-6.560593845961193e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,9.20607490115799e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,9.694469190435484e-05,299.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,7.160317181842402e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369873046875,0.0,0.0,9.694442269392312e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0004598581290338,284.99755859375,294.1499938964844,287.1402893066406,283.4930419921875,290.8363037109375,287.9256591796875,285.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635244549826666e-09,0.0009809354087337,-0.0085758753120899,0.0,0.0,0.0,-0.0066149621270596,60.0,1.4280338287353516,-0.0,-6.560593845961193e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,9.192657307721674e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,9.6803400083445e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,7.149880548240617e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.680312359705567e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0004591879551298,284.9969482421875,294.1499938964844,287.04998779296875,283.4439392089844,290.77117919921875,287.8258056640625,285.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795088553801,3.4680147642518477e-09,0.0009795053629204,-0.0081377001479268,0.0,0.0,0.0,-0.0065320585854351,60.0,1.3604884147644043,-0.0,-6.541477404198305e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,9.192657307721674e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03692626953125,0.0,0.0,9.6803400083445e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,7.149880548240617e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.680312359705567e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,0.0004591879551298,284.9969482421875,294.1499938964844,287.04998779296875,283.4439392089844,290.77117919921875,287.8258056640625,285.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795088553801,3.4680147642518477e-09,0.0009795053629204,-0.0081377001479268,0.0,0.0,0.0,-0.0065320585854351,60.0,1.3604884147644043,-0.0,-6.541477404198305e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,9.17884026421234e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,9.665789548307656e-05,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,7.139133231248707e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,9.665762627264483e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0004584978159982,284.996337890625,294.1499938964844,286.9642944335937,283.39483642578125,290.7057800292969,287.7330627441406,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978036201559,3.295809181125264e-09,0.0009780329419299,-0.0076864827424287,0.0,0.0,0.0,-0.0064466893672943,60.0,1.2974337339401243,-0.0,-6.521820949956236e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,9.17884026421234e-05,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,9.665789548307656e-05,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,7.139133231248707e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,9.665762627264483e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0004584978159982,284.996337890625,294.1499938964844,286.9642944335937,283.39483642578125,290.7057800292969,287.7330627441406,285.0821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978036201559,3.295809181125264e-09,0.0009780329419299,-0.0076864827424287,0.0,0.0,0.0,-0.0064466893672943,60.0,1.2974337339401243,-0.0,-6.521820949956236e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,9.160119952866808e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,9.646076068747789e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,7.124572584871203e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.646049875300378e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,0.0004575627681333,284.9958190917969,294.1499938964844,286.8788452148437,283.3439025878906,290.6401672363281,287.64923095703125,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760412503965,3.0625189051392e-09,0.0009760381653904,-0.0070752031169831,0.0,0.0,0.0,-0.0063310381956398,60.0,1.2357971668243408,-0.0,-6.495239546211451e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,9.160119952866808e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,9.646076068747789e-05,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,7.124572584871203e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.646049875300378e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,0.0004575627681333,284.9958190917969,294.1499938964844,286.8788452148437,283.3439025878906,290.6401672363281,287.64923095703125,285.0841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760412503965,3.0625189051392e-09,0.0009760381653904,-0.0070752031169831,0.0,0.0,0.0,-0.0063310381956398,60.0,1.2357971668243408,-0.0,-6.495239546211451e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,9.149657125817612e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347595214844,0.0,0.0,9.635057358536868e-05,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,7.116434426279739e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,9.635031165089458e-05,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301818847656,0.0,0.0,0.0004570401506498,284.9955444335937,294.1499938964844,286.8362121582031,283.3178100585937,290.6072998046875,287.6107177734375,285.0850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749266901053,2.9321334249488022e-09,0.0009749237797223,-0.0067335558123886,0.0,0.0,0.0,-0.0062664030119776,60.0,1.2051500082015991,-0.0,-6.48040696660246e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,9.137814777204768e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.62258636718616e-05,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,7.107223791535944e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,9.622560901334508e-05,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298156738281,0.0,0.0,0.0004564486152958,284.99530029296875,294.1499938964844,286.793701171875,283.2913513183594,290.5743713378906,287.5738830566406,285.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736638166941,2.784556363266688e-09,0.0009736610227264,-0.0063468599691987,0.0,0.0,0.0,-0.0061932387761771,60.0,1.1745823621749878,-0.0,-6.463638868581256e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,9.119078458752484e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,9.602856152923778e-05,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,7.092650776030496e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,9.602830687072128e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,0.0004555127816274,284.9948425292969,294.1499938964844,286.7089233398437,283.2373962402344,290.5083923339844,287.5059509277344,285.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716668864712,2.55106802349303e-09,0.0009716643253341,-0.0057350448332726,0.0,0.0,0.0,-0.0060774879530072,60.0,1.1140679121017456,-0.0,-6.4371533881058e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,9.119078458752484e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,9.602856152923778e-05,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,7.092650776030496e-05,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,9.602830687072128e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.029052734375,0.0,0.0,0.0004555127816274,284.9948425292969,294.1499938964844,286.7089233398437,283.2373962402344,290.5083923339844,287.5059509277344,285.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716668864712,2.55106802349303e-09,0.0009716643253341,-0.0057350448332726,0.0,0.0,0.0,-0.0060774879530072,60.0,1.1140679121017456,-0.0,-6.4371533881058e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.101966134039684e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,9.584835061104968e-05,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,7.079340139171109e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,9.58481032284908e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,0.0004546580312307,284.994384765625,294.1499938964844,286.62457275390625,283.1822204589844,290.4422607421875,287.4431457519531,285.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.3378110558525123e-09,0.0009698407375253,-0.0051762368530035,0.0,0.0,0.0,-0.0059717670083045,60.0,1.05423104763031,-0.0,-6.413011277572879e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,9.101966134039684e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03277587890625,0.0,0.0,9.584835061104968e-05,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316162109375,0.0,0.0,7.079340139171109e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,9.58481032284908e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283508300781,0.0,0.0,0.0004546580312307,284.994384765625,294.1499938964844,286.62457275390625,283.1822204589844,290.4422607421875,287.4431457519531,285.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698431240394,2.3378110558525123e-09,0.0009698407375253,-0.0051762368530035,0.0,0.0,0.0,-0.0059717670083045,60.0,1.05423104763031,-0.0,-6.413011277572879e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,9.084399789571762e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,9.56633739406243e-05,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,7.065677345963195e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,9.56631192821078e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.0004537806089501,284.9940185546875,294.1499938964844,286.540771484375,283.1260681152344,290.3759460449219,287.3876037597656,285.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.118902608927442e-09,0.000967968837358,-0.0046026147902011,0.0,0.0,0.0,-0.0058632446452975,60.0,0.9951396584510804,-0.0,-6.388275863855597e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0311279296875,0.0,0.0,9.084399789571762e-05,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,9.56633739406243e-05,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,7.065677345963195e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,9.56631192821078e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.0004537806089501,284.9940185546875,294.1499938964844,286.540771484375,283.1260681152344,290.3759460449219,287.3876037597656,285.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.118902608927442e-09,0.000967968837358,-0.0046026147902011,0.0,0.0,0.0,-0.0058632446452975,60.0,0.9951396584510804,-0.0,-6.388275863855597e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
