time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175980,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,9.063713514478876e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,9.544553176965564e-05,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,7.04958729329519e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,9.544528438709676e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0004527473356574,284.99365234375,294.1499938964844,286.4574890136719,283.06915283203125,290.3094482421875,287.3402404785156,285.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657665505073,1.8611218122188686e-09,0.0009657646878622,-0.0039271269924938,0.0,0.0,0.0,-0.005735452286899,60.0,0.9364771842956544,-0.0,-6.359208981621124e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,9.063713514478876e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313415527344,0.0,0.0,9.544553176965564e-05,299.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,7.04958729329519e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,9.544528438709676e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0004527473356574,284.99365234375,294.1499938964844,286.4574890136719,283.06915283203125,290.3094482421875,287.3402404785156,285.093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657665505073,1.8611218122188686e-09,0.0009657646878622,-0.0039271269924938,0.0,0.0,0.0,-0.005735452286899,60.0,0.9364771842956544,-0.0,-6.359208981621124e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,9.052512905327605e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,9.532758122077212e-05,299.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,7.040875789243728e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,9.532733383821324e-05,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267028808594,0.0,0.0,0.0004521878727246,284.99346923828125,294.1499938964844,286.4161071777344,283.0404357910156,290.27618408203125,287.3193664550781,285.0938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645731188356,1.721548126276673e-09,0.0009645713726058,-0.0035613861400634,0.0,0.0,0.0,-0.0056662606075406,60.0,0.907278537750244,-0.0,-6.343498881733467e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02978515625,0.0,0.0,9.041087469086052e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,9.520726598566398e-05,299.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,7.031988934613764e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,9.520702587906273e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,0.000451617204817,284.9933166503906,294.1499938964844,286.3748779296875,283.0116271972656,290.24285888671875,287.30194091796875,285.0946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633552399463,1.579176567290119e-09,0.0009633536683395,-0.0031883127521723,0.0,0.0,0.0,-0.0055956789292395,60.0,0.8782718777656555,-0.0,-6.327493906610472e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,9.02104948181659e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,9.499624866293745e-05,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,7.016403105808422e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,9.499600855633616e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,0.0004506162949837,284.9930419921875,294.1499938964844,286.2929382324219,282.9537353515625,290.1761779785156,287.2727966308594,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612194262444,1.3294704226396448e-09,0.0009612180874682,-0.0025339745916426,0.0,0.0,0.0,-0.0054718875326216,60.0,0.820835292339325,-0.0,-6.299470811654828e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,9.02104948181659e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,9.499624866293745e-05,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,7.016403105808422e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292358398437,0.0,0.0,9.499600855633616e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,0.0004506162949837,284.9930419921875,294.1499938964844,286.2929382324219,282.9537353515625,290.1761779785156,287.2727966308594,285.0961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612194262444,1.3294704226396448e-09,0.0009612180874682,-0.0025339745916426,0.0,0.0,0.0,-0.0054718875326216,60.0,0.820835292339325,-0.0,-6.299470811654828e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,9.009114000946283e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287475585937,0.0,0.0,9.48705564951524e-05,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,7.007119711488485e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,9.487032366450876e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,0.0004500201321206,284.9916076660156,294.1499938964844,286.2117919921875,282.8956604003906,290.11102294921875,287.24981689453125,285.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009474729886278,1.1682241840560435e-09,0.0009474717662669,-0.0021238047629594,0.0,0.0,0.0,-0.0053297844715416,60.0,0.7559568881988525,-0.0,-6.282807163415782e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,9.009114000946283e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287475585937,0.0,0.0,9.48705564951524e-05,299.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276184082031,0.0,0.0,7.007119711488485e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279846191406,0.0,0.0,9.487032366450876e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,0.0004500201321206,284.9916076660156,294.1499938964844,286.2117919921875,282.8956604003906,290.11102294921875,287.24981689453125,285.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009474729886278,1.1682241840560435e-09,0.0009474717662669,-0.0021238047629594,0.0,0.0,0.0,-0.0053297844715416,60.0,0.7559568881988525,-0.0,-6.282807163415782e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,9.004851017380133e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,9.48256638366729e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,7.003804057603702e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.482543828198686e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,0.0004498072667047,285.0023803710937,294.1499938964844,286.1314697265625,282.8376159667969,290.0475158691406,287.2292785644531,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009078923030756,1.0758790525144946e-09,0.00090789119713,-0.0019206098513677,0.0,0.0,0.0,-0.005089018959552,60.0,0.675233006477356,-0.0,-6.276857789089263e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350036621094,0.0,0.0,9.004851017380133e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,9.48256638366729e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,7.003804057603702e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03497314453125,0.0,0.0,9.482543828198686e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316772460937,0.0,0.0,0.0004498072667047,285.0023803710937,294.1499938964844,286.1314697265625,282.8376159667969,290.0475158691406,287.2292785644531,285.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009078923030756,1.0758790525144946e-09,0.00090789119713,-0.0019206098513677,0.0,0.0,0.0,-0.005089018959552,60.0,0.675233006477356,-0.0,-6.276857789089263e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.017336560646072e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.49571403907612e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,7.013514550635591e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.495691483607516e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0004504309908952,285.0509948730469,294.1499938964844,286.0520324707031,282.7798156738281,290.00244140625,287.2112121582031,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000556641316507,8.782314875332983e-10,0.000556640443392,-0.0017522427951917,0.0,0.0,0.0,-0.0032339598983526,60.0,0.7874100208282471,-0.0,-6.294268928286328e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.017336560646072e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.49571403907612e-05,299.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,7.013514550635591e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.495691483607516e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,0.0004504309908952,285.0509948730469,294.1499938964844,286.0520324707031,282.7798156738281,290.00244140625,287.2112121582031,285.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000556641316507,8.782314875332983e-10,0.000556640443392,-0.0017522427951917,0.0,0.0,0.0,-0.0032339598983526,60.0,0.7874100208282471,-0.0,-6.294268928286328e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.002649312606081e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0724792480469,0.0,0.0,9.48024753597565e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,7.002090569585562e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.480224252911285e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0004496973415371,285.0554504394531,294.1499938964844,286.0126647949219,282.75103759765625,289.9710998535156,287.2011108398437,285.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000905247812625,1.0459496602166496e-09,0.0009052467648871,-0.0018445698078721,0.0,0.0,0.0,-0.0050621754489839,60.0,0.702335774898529,-0.0,-6.273779007415214e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.001916623674333e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.479475556872784e-05,299.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.00152013450861e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.47945300140418e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0004496607580222,285.0765991210937,294.1499938964844,285.9735717773437,282.7223815917969,289.9552917480469,287.1912841796875,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009006889304146,1.0323037979986791e-09,0.0009006878826767,-0.0018132535042241,0.0,0.0,0.0,-0.0050330818630754,60.0,0.5189386010169983,-0.0,-6.272754404790248e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,4.019153493572958e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,4.232372884871438e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,3.126021692878567e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,4.232363062328659e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.00020076346118,285.10205078125,294.1499938964844,285.8961181640625,282.66558837890625,289.9127502441406,287.1684875488281,285.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008488340536132,9.568901226941762e-10,0.0008488331222906,-0.0016668451717123,0.0,0.0,0.0,-0.0047170091420412,60.0,0.3852004706859588,-0.0,-1.2504238533495028e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,4.019153493572958e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,4.232372884871438e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,3.126021692878567e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,4.232363062328659e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.00020076346118,285.10205078125,294.1499938964844,285.8961181640625,282.66558837890625,289.9127502441406,287.1684875488281,285.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008488340536132,9.568901226941762e-10,0.0008488331222906,-0.0016668451717123,0.0,0.0,0.0,-0.0047170091420412,60.0,0.3852004706859588,-0.0,-1.2504238533495028e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.014768147608264e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.493008110439403e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,7.011515845078975e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.492986282566562e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.000450302788522,285.10406494140625,294.1499938964844,285.8197631835937,282.60955810546875,289.8783264160156,287.1439819335937,285.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003439421998336,6.3334654187841e-10,0.0003439415595494,-0.0013211363693699,0.0,0.0,0.0,-0.0020539623219519,60.0,0.2745411992073059,-0.0,-6.290670029329706e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,9.014768147608264e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.493008110439403e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,7.011515845078975e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.492986282566562e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.000450302788522,285.10406494140625,294.1499938964844,285.8197631835937,282.60955810546875,289.8783264160156,287.1439819335937,285.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003439421998336,6.3334654187841e-10,0.0003439415595494,-0.0013211363693699,0.0,0.0,0.0,-0.0020539623219519,60.0,0.2745411992073059,-0.0,-6.290670029329706e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,4.298076964914799e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,4.526093471213244e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,3.342962736496702e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,4.526082921074703e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0002146961633116,285.10272216796875,294.1499938964844,285.7445678710937,282.5545349121094,289.8388671875,287.1291198730469,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004580118693411,5.728486018874435e-10,0.0004580112872645,-0.0010480171767994,0.0,0.0,0.0,-0.0025798499118536,60.0,0.2595327794551849,-0.0,-1.4300000295008886e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,4.298076964914799e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,4.526093471213244e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,3.342962736496702e-05,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,4.526082921074703e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.0002146961633116,285.10272216796875,294.1499938964844,285.7445678710937,282.5545349121094,289.8388671875,287.1291198730469,285.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004580118693411,5.728486018874435e-10,0.0004580112872645,-0.0010480171767994,0.0,0.0,0.0,-0.0025798499118536,60.0,0.2595327794551849,-0.0,-1.4300000295008886e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,3.086349897785112e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,3.250083318562247e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,2.400504308752716e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,3.250075678806752e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.000154168359586,285.1091613769531,294.1499938964844,285.67059326171875,282.50067138671875,289.8164978027344,287.1225280761719,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003194157616235,4.018621269086253e-10,0.0003194153541699,-0.0007370869861915,0.0,0.0,0.0,-0.0018006227910518,60.0,0.1685646027326584,-0.0,-7.3735715311329394e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,3.086349897785112e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,3.250083318562247e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162414550781,0.0,0.0,2.400504308752716e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,3.250075678806752e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.000154168359586,285.1091613769531,294.1499938964844,285.67059326171875,282.50067138671875,289.8164978027344,287.1225280761719,285.1065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003194157616235,4.018621269086253e-10,0.0003194153541699,-0.0007370869861915,0.0,0.0,0.0,-0.0018006227910518,60.0,0.1685646027326584,-0.0,-7.3735715311329394e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,2.479360227880533e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,2.610892079246696e-05,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,1.928399251482915e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,2.6108860765816644e-05,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,0.0001238482072949,285.1117553710937,294.1499938964844,285.63409423828125,282.4742736816406,289.8101501464844,287.1231994628906,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002641855098772,3.3042923952564246e-10,0.0002641851897351,-0.0006045190384611,0.0,0.0,0.0,-0.0014880822272971,60.0,0.1330027282238006,-0.0,-4.758463845178085e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,2.038718230323866e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,2.14687388506718e-05,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,1.5856763639021665e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,2.14686879189685e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,0.000101837402326,285.11444091796875,294.1499938964844,285.5979309082031,282.4481811523437,289.8060607910156,287.1247863769531,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002126756735378,2.6713903311659237e-10,0.0002126753970514,-0.0004896377213299,0.0,0.0,0.0,-0.0011986379977315,60.0,0.1032586544752121,-0.0,-3.217376809416805e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,1.308477294514887e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,1.377893022436183e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,1.0177087460760958e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,1.3778898392047267e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,6.53606402920559e-05,285.1172180175781,294.1499938964844,285.526611328125,282.3972473144531,289.8011779785156,287.1282043457031,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001394234859617,1.7438346600062715e-10,0.0001394233113387,-0.0003190338029526,0.0,0.0,0.0,-0.000785332522355,60.0,0.0596732683479785,-0.0,-1.325317300349127e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,1.308477294514887e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,1.377893022436183e-05,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,1.0177087460760958e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,1.3778898392047267e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161499023437,0.0,0.0,6.53606402920559e-05,285.1172180175781,294.1499938964844,285.526611328125,282.3972473144531,289.8011779785156,287.1282043457031,285.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001394234859617,1.7438346600062715e-10,0.0001394233113387,-0.0003190338029526,0.0,0.0,0.0,-0.000785332522355,60.0,0.0596732683479785,-0.0,-1.325317300349127e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,8.91396302904468e-06,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.386854799231514e-06,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,6.933110853424296e-06,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.386832971358672e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,4.452674329513684e-05,285.1189880371094,294.1499938964844,285.4566955566406,282.3480224609375,289.7991638183594,287.13043212890625,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.498159488430248e-05,1.1879792982671944e-10,9.498147119302304e-05,-0.0002173404354834,0.0,0.0,0.0,-0.0005350040737539,60.0,0.0336818508803844,-0.0,-6.150764342294224e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,8.91396302904468e-06,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.386854799231514e-06,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,6.933110853424296e-06,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.386832971358672e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,4.452674329513684e-05,285.1189880371094,294.1499938964844,285.4566955566406,282.3480224609375,289.7991638183594,287.13043212890625,285.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-9.498159488430248e-05,1.1879792982671944e-10,9.498147119302304e-05,-0.0002173404354834,0.0,0.0,0.0,-0.0005350040737539,60.0,0.0336818508803844,-0.0,-6.150764342294224e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,6.576971827598754e-06,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,6.92588491801871e-06,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,5.115443855174817e-06,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,6.925869001861429e-06,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,3.2853080483619124e-05,285.1198425292969,294.1499938964844,285.3882751464844,282.3007202148437,289.7981262207031,287.1318054199219,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-7.007981912465766e-05,8.765220493867075e-11,7.007973181316629e-05,-0.0001603594428161,0.0,0.0,0.0,-0.0003947395598515,60.0,0.0132798869162797,-0.0,-3.348415988924103e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,6.576971827598754e-06,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,6.92588491801871e-06,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,5.115443855174817e-06,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,6.925869001861429e-06,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,3.2853080483619124e-05,285.1198425292969,294.1499938964844,285.3882751464844,282.3007202148437,289.7981262207031,287.1318054199219,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-7.007981912465766e-05,8.765220493867075e-11,7.007973181316629e-05,-0.0001603594428161,0.0,0.0,0.0,-0.0003947395598515,60.0,0.0132798869162797,-0.0,-3.348415988924103e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,4.8966476242640056e-06,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,5.156418410479091e-06,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,3.808519295489532e-06,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,5.156406132300617e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,2.4459577616653405e-05,285.1202392578125,294.1499938964844,285.3213806152344,282.2555236816406,289.79754638671875,287.132568359375,285.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.217553552938625e-05,6.525841672599951e-11,5.217547004576773e-05,-0.0001193900534417,0.0,0.0,0.0,-0.0002938898105639,60.0,0.0069056972861289,-0.0,-1.856030606983693e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,4.8966476242640056e-06,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,5.156418410479091e-06,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,3.808519295489532e-06,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,5.156406132300617e-06,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,2.4459577616653405e-05,285.1202392578125,294.1499938964844,285.3213806152344,282.2555236816406,289.79754638671875,287.132568359375,285.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-5.217553552938625e-05,6.525841672599951e-11,5.217547004576773e-05,-0.0001193900534417,0.0,0.0,0.0,-0.0002938898105639,60.0,0.0069056972861289,-0.0,-1.856030606983693e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,4.123387043364346e-06,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,4.3421355258033145e-06,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,3.2070920497062616e-06,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,4.342125521361595e-06,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,2.059701000689529e-05,285.1203918457031,294.1499938964844,285.2885437011719,282.2337646484375,289.7973937988281,287.1328125,285.1116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-4.39363211626187e-05,5.4953208650232455e-11,4.393626659293659e-05,-0.0001005366721074,0.0,0.0,0.0,-0.0002474806969985,60.0,0.0060790446586906,-0.0,-1.3161204071021615e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,3.3738297133822925e-06,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,3.5528139505913714e-06,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,2.6241007162752794e-06,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,3.5528057651390554e-06,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,1.6852847693371587e-05,285.12042236328125,294.1499938964844,285.2561340332031,282.21258544921875,289.7973022460937,287.1329650878906,285.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.59494770236779e-05,4.496372371654012e-11,3.5949433367932215e-05,-8.22608926682733e-05,0.0,0.0,0.0,-0.0002024930727202,60.0,0.003139209235087,-0.0,-8.811174706524483e-11,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,2.0473564745771e-06,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,2.1559701508522267e-06,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,1.5923949376883684e-06,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,2.155965148631367e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,1.022688957164064e-05,285.1202697753906,294.1499938964844,285.1925354003906,282.172119140625,289.7972412109375,287.1330871582031,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1815507352584973e-05,2.728564249543375e-11,2.181548006774392e-05,-4.991895184502937e-05,0.0,0.0,0.0,-0.0001228804612765,60.0,0.0003656913759186,-0.0,-3.2446986070189254e-11,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,2.0473564745771e-06,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,2.1559701508522267e-06,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,1.5923949376883684e-06,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,2.155965148631367e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,1.022688957164064e-05,285.1202697753906,294.1499938964844,285.1925354003906,282.172119140625,289.7972412109375,287.1330871582031,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-2.1815507352584973e-05,2.728564249543375e-11,2.181548006774392e-05,-4.991895184502937e-05,0.0,0.0,0.0,-0.0001228804612765,60.0,0.0003656913759186,-0.0,-3.2446986070189254e-11,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,1.303602061852871e-06,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,1.3727591294809829e-06,298.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,1.0139169717149343e-06,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,1.3727559462495265e-06,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11785888671875,0.0,0.0,6.511711490020389e-06,285.1199645996094,294.1499938964844,285.1499938964844,282.1458740234375,289.7972717285156,287.1330261230469,285.1131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3890507034375332e-05,1.7373508881535216e-11,1.3890489753976e-05,-3.1784686143510044e-05,0.0,0.0,0.0,-7.824122440069914e-05,60.0,-0.0004902032087557,-0.0,-1.3154598070552748e-11,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,1.0378075785411056e-06,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,1.0928640676866053e-06,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,8.071870638559631e-07,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,1.0928615665761754e-06,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,5.184023393667303e-06,285.11962890625,294.1499938964844,285.1307067871094,282.1342468261719,289.7973022460937,287.1329345703125,285.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1058366908400783e-05,1.3831186196355816e-11,1.105835326598026e-05,-2.530407618905884e-05,0.0,0.0,0.0,-6.228858546819538e-05,60.0,-0.0014220300363376,-0.0,-8.337218068699137e-12,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,4.87753197830898e-07,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,5.136288336871075e-07,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,3.7936516150693933e-07,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,5.136276968187303e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.436409204165102e-06,285.11962890625,294.1499938964844,285.0706787109375,282.0992126464844,289.7973022460937,287.1329650878906,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.197352038521785e-06,6.500534052017448e-12,5.197345217311522e-06,-1.189267095469404e-05,0.0,0.0,0.0,-2.927516470663249e-05,60.0,-0.0007575928466394,-0.0,-1.841567696947433e-12,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
