time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178320,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,4.87753197830898e-07,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,5.136288336871075e-07,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,3.7936516150693933e-07,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,5.136276968187303e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.436409204165102e-06,285.11962890625,294.1499938964844,285.0706787109375,282.0992126464844,289.7973022460937,287.1329650878906,285.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.197352038521785e-06,6.500534052017448e-12,5.197345217311522e-06,-1.189267095469404e-05,0.0,0.0,0.0,-2.927516470663249e-05,60.0,-0.0007575928466394,-0.0,-1.841567696947433e-12,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,1.819710320205559e-07,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,1.9162473563483218e-07,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.415336043919524e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,1.916242808874813e-07,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.089758918889856e-07,285.11962890625,294.1499938964844,285.0125427246094,282.0671691894531,289.7973022460937,287.1329650878906,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.939054527611006e-06,2.425247936505004e-12,1.939052026500576e-06,-4.4369617171469145e-06,0.0,0.0,0.0,-1.092212914954871e-05,60.0,-0.000356878968887,-0.0,-2.563256139460901e-13,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,1.819710320205559e-07,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,1.9162473563483218e-07,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.415336043919524e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,1.916242808874813e-07,298.3836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.089758918889856e-07,285.11962890625,294.1499938964844,285.0125427246094,282.0671691894531,289.7973022460937,287.1329650878906,285.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.939054527611006e-06,2.425247936505004e-12,1.939052026500576e-06,-4.4369617171469145e-06,0.0,0.0,0.0,-1.092212914954871e-05,60.0,-0.000356878968887,-0.0,-2.563256139460901e-13,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,7.929402556783317e-08,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,8.350063041007162e-08,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,6.167338995055617e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,8.350043856353295e-08,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,3.960869889851893e-07,285.11962890625,294.1499938964844,284.98419189453125,282.05230712890625,289.7973022460937,287.1329650878906,285.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.449633241980337e-07,1.0568268265717662e-12,8.449622441730753e-07,-1.9334415810590144e-06,0.0,0.0,0.0,-4.759436706081033e-06,60.0,-0.0002167009224649,-0.0,-4.8670790976038803e-14,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,4.637119133121814e-08,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,4.8831218180112046e-08,298.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,3.606663412369927e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,4.8831108045988e-08,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.316319012152235e-07,285.11962890625,294.1499938964844,284.9563293457031,282.0382995605469,289.7973022460937,287.1329650878906,285.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-4.943973976878624e-07,6.18297025991449e-13,4.943968292536738e-07,-1.1311044545436744e-06,0.0,0.0,0.0,-2.784741809591651e-06,60.0,-0.0001504470710642,-0.0,-1.664500887111047e-14,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,6.5063301413204044e-09,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,6.851495815141106e-09,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,5.0605000190273586e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,6.851479827929552e-09,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,3.2500210522812274e-08,285.11962890625,294.1499938964844,284.9021301269531,282.0127258300781,289.7973022460937,287.1329650878906,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.93380570737645e-08,8.672683610762982e-14,6.933797180863621e-08,-1.586551263699221e-07,0.0,0.0,0.0,-3.9055885281413794e-07,60.0,-5.645046257996e-05,-0.0,-3.276873217301961e-16,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,6.5063301413204044e-09,298.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,6.851495815141106e-09,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,5.0605000190273586e-09,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,6.851479827929552e-09,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,3.2500210522812274e-08,285.11962890625,294.1499938964844,284.9021301269531,282.0127258300781,289.7973022460937,287.1329650878906,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-6.93380570737645e-08,8.672683610762982e-14,6.933797180863621e-08,-1.586551263699221e-07,0.0,0.0,0.0,-3.9055885281413794e-07,60.0,-5.645046257996e-05,-0.0,-3.276873217301961e-16,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.210328680286928e-12,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.698943904956623e-12,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.163619090283513e-12,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.698921353551436e-12,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,4.6007142540105406e-11,285.11962890625,294.1499938964844,284.8500061035156,281.9906921386719,289.7973022460937,287.1329650878906,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.01531741347749e-10,1.3117754408666034e-16,1.0153161644765871e-10,-2.2991943071648527e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,-1.4708587514178362e-05,-0.0,-6.566557944674438e-22,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.210328680286928e-12,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.698943904956623e-12,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,7.163619090283513e-12,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.698921353551436e-12,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,4.6007142540105406e-11,285.11962890625,294.1499938964844,284.8500061035156,281.9906921386719,289.7973022460937,287.1329650878906,285.1161193847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.01531741347749e-10,1.3117754408666034e-16,1.0153161644765871e-10,-2.2991943071648527e-10,0.0,0.0,0.0,-5.67524693906307e-10,60.0,-1.4708587514178362e-05,-0.0,-6.566557944674438e-22,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,2.04673973082381e-12,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.1553208436747573e-12,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.5919152931628828e-12,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,2.155315856344764e-12,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.022380964610381e-11,285.11962890625,294.1499938964844,284.79931640625,281.9725341796875,289.7973022460937,287.1329650878906,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3480620225946325e-11,3.345161079684052e-17,2.3480585531476805e-11,-5.104718731052671e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,-4.069082024216186e-06,-0.0,-3.242744648454322e-23,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,2.04673973082381e-12,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.1553208436747573e-12,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.5919152931628828e-12,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,2.155315856344764e-12,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.022380964610381e-11,285.11962890625,294.1499938964844,284.79931640625,281.9725341796875,289.7973022460937,287.1329650878906,285.1165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3480620225946325e-11,3.345161079684052e-17,2.3480585531476805e-11,-5.104718731052671e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,-4.069082024216186e-06,-0.0,-3.242744648454322e-23,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,5.116849327059525e-13,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,5.388302109186893e-13,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,3.979788232907205e-13,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,5.38828964086191e-13,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.5559524115259524e-12,285.11962890625,294.1499938964844,284.7493896484375,281.958251953125,289.7973022460937,287.1329650878906,285.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.170362835787978e-12,1.1741416859245176e-17,5.1703511264045154e-12,-1.2280938418984807e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,8.171500667231157e-07,-0.0,-2.0267154052839512e-24,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,5.116849327059525e-13,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,5.388302109186893e-13,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,3.979788232907205e-13,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,5.38828964086191e-13,298.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.5559524115259524e-12,285.11962890625,294.1499938964844,284.7493896484375,281.958251953125,289.7973022460937,287.1329650878906,285.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.170362835787978e-12,1.1741416859245176e-17,5.1703511264045154e-12,-1.2280938418984807e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,8.171500667231157e-07,-0.0,-2.0267154052839512e-24,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,2.5584246635297625e-13,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.6941510545934466e-13,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.9898941164536035e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,2.6941448204309563e-13,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.2779762057629762e-12,285.11962890625,294.1499938964844,284.7247314453125,281.9524841308594,289.7973022460937,287.1329650878906,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5705138972237362e-12,8.463272794737315e-18,2.570505440446791e-12,-6.262480551494365e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.925636979649425e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,5.116849327059525e-13,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,5.388302109186893e-13,298.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,3.979788232907205e-13,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,5.38828964086191e-13,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.5559524115259524e-12,285.11962890625,294.1499938964844,284.70025634765625,281.9476013183594,289.7973022460937,287.1329650878906,285.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,1.4064949563092485e-13,6.421952756766195e-18,-1.406559195287968e-13,-3.606976696490794e-12,0.0,0.0,0.0,0.0,60.0,2.7648068225971656e-06,-0.0,-2.0267154052839512e-24,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,2.5584246635297625e-13,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.6941510545934466e-13,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.9898941164536035e-13,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,2.6941448204309563e-13,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.2779762057629762e-12,285.11962890625,294.1499938964844,284.6519470214844,281.9402160644531,289.7973022460937,287.1329650878906,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,8.499229559076962e-14,5.803540950292976e-18,-8.499809607239243e-14,-1.9255001239282254e-12,0.0,0.0,0.0,0.0,60.0,3.973054845118895e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,2.5584246635297625e-13,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.6941510545934466e-13,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.9898941164536035e-13,298.1969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,2.6941448204309563e-13,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.2779762057629762e-12,285.11962890625,294.1499938964844,284.6519470214844,281.9402160644531,289.7973022460937,287.1329650878906,285.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,8.499229559076962e-14,5.803540950292976e-18,-8.499809607239243e-14,-1.9255001239282254e-12,0.0,0.0,0.0,0.0,60.0,3.973054845118895e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,-2.5584246635297625e-13,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,-2.6941510545934466e-13,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,-1.9898941164536035e-13,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,-2.6941448204309563e-13,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-1.2779762057629762e-12,285.11962890625,294.1499938964844,284.6044616699219,281.93585205078125,289.7973022460937,287.1329650878906,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6322101101409e-14,4.5667148558047e-18,2.63175338997574e-14,1.437453238037345e-12,0.0,0.0,0.0,0.0,60.0,4.275572337064659e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,-2.5584246635297625e-13,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,-2.6941510545934466e-13,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,-1.9898941164536035e-13,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,-2.6941448204309563e-13,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-1.2779762057629762e-12,285.11962890625,294.1499938964844,284.6044616699219,281.93585205078125,289.7973022460937,287.1329650878906,285.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6322101101409e-14,4.5667148558047e-18,2.63175338997574e-14,1.437453238037345e-12,0.0,0.0,0.0,0.0,60.0,4.275572337064659e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.557861328125,281.9341735839844,289.7973022460937,287.1329650878906,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127489458533e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,4.24813288191217e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.557861328125,281.9341735839844,289.7973022460937,287.1329650878906,285.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127489458533e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,4.24813288191217e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.5121154785156,281.9349365234375,289.7973022460937,287.1329650878906,285.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127489458533e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,4.093310508324066e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.5121154785156,281.9349365234375,289.7973022460937,287.1329650878906,285.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127489458533e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,4.093310508324066e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.48956298828125,281.9361267089844,289.7973022460937,287.1329650878906,285.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127489458533e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.990452114521759e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.4672546386719,281.93780517578125,289.7973022460937,287.1329650878906,285.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.884132638631854e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.42333984375,281.9425354003906,289.7973022460937,287.1329650878906,285.119140625,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.6643436942540575e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.42333984375,281.9425354003906,289.7973022460937,287.1329650878906,285.119140625,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.6643436942540575e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.3803405761719,281.9488220214844,289.7973022460937,287.1329650878906,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.440956788836047e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.3803405761719,281.9488220214844,289.7973022460937,287.1329650878906,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.440956788836047e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.3383178710937,281.9564208984375,289.7973022460937,287.1329650878906,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.2229665976046817e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.3383178710937,281.9564208984375,289.7973022460937,287.1329650878906,285.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.2229665976046817e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.2972717285156,281.96502685546875,289.7973022460937,287.1329650878906,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.0167491331667406e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.2972717285156,281.96502685546875,289.7973022460937,287.1329650878906,285.1197814941406,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.0167491331667406e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,-2.5584246635297625e-13,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,-2.6941510545934466e-13,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,-1.9898941164536035e-13,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,-2.6941448204309563e-13,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-1.2779762057629762e-12,285.11962890625,294.1499938964844,284.2771301269531,281.9696350097656,289.7973022460937,287.1329650878906,285.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6322101101409e-14,4.5667148558047e-18,2.63175338997574e-14,1.437453238037345e-12,0.0,0.0,0.0,0.0,60.0,2.917648316724808e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,-2.5584246635297625e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,-2.6941510545934466e-13,298.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,-1.9898941164536035e-13,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,-2.6941448204309563e-13,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-1.2779762057629762e-12,285.11962890625,294.1499938964844,284.2572326660156,281.974365234375,289.7973022460937,287.1329650878906,285.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-2.6322101101409e-14,4.566715269395006e-18,2.63175338997574e-14,1.437453238037345e-12,0.0,0.0,0.0,0.0,60.0,2.821962880261708e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.2182006835937,281.9842224121094,289.7973022460937,287.1329650878906,285.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185128316639144e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.635488272062503e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.2182006835937,281.9842224121094,289.7973022460937,287.1329650878906,285.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185128316639144e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.635488272062503e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,-2.5584246635297625e-13,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,-2.6941510545934466e-13,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,-1.9898941164536035e-13,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,-2.6941448204309563e-13,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-1.2779762057629762e-12,285.11962890625,294.1499938964844,284.1802062988281,281.99432373046875,289.7973022460937,287.1329650878906,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6322101101409e-14,4.566715269395006e-18,2.63175338997574e-14,1.437453238037345e-12,0.0,0.0,0.0,0.0,60.0,2.4610596938146045e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,-2.5584246635297625e-13,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,-2.6941510545934466e-13,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,-1.9898941164536035e-13,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,-2.6941448204309563e-13,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-1.2779762057629762e-12,285.11962890625,294.1499938964844,284.1802062988281,281.99432373046875,289.7973022460937,287.1329650878906,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.6322101101409e-14,4.566715269395006e-18,2.63175338997574e-14,1.437453238037345e-12,0.0,0.0,0.0,0.0,60.0,2.4610596938146045e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.143310546875,282.0043640136719,289.7973022460937,287.1329650878906,285.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127489458533e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.297811988682952e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
