time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180720,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.143310546875,282.0043640136719,289.7973022460937,287.1329650878906,285.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127489458533e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.297811988682952e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.10748291015625,282.0141296386719,289.7973022460937,287.1329650878906,285.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.145425924027222e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.10748291015625,282.0141296386719,289.7973022460937,287.1329650878906,285.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.145425924027222e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.0899658203125,282.0188293457031,289.7973022460937,287.1329650878906,285.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.1166658825677587e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,2.5584246635297625e-13,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.6941510545934466e-13,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.9898941164536035e-13,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,2.6941448204309563e-13,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.2779762057629762e-12,285.11962890625,294.1499938964844,284.07275390625,282.0233764648437,289.7973022460937,287.1329650878906,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,8.499229559076962e-14,5.803540950292976e-18,-8.499809607239243e-14,-1.9255001239282254e-12,0.0,0.0,0.0,0.0,60.0,2.0791158021893352e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.0391540527344,282.0318298339844,289.7973022460937,287.1329650878906,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.904596160784422e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.0391540527344,282.0318298339844,289.7973022460937,287.1329650878906,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.904596160784422e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.0067138671875,282.0392761230469,289.7973022460937,287.1329650878906,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.7612504734643153e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,284.0067138671875,282.0392761230469,289.7973022460937,287.1329650878906,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.7612504734643153e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.9754333496094,282.0454406738281,289.7973022460937,287.1329650878906,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.6355070329154842e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.9754333496094,282.0454406738281,289.7973022460937,287.1329650878906,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.6355070329154842e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.9453430175781,282.0500793457031,289.7973022460937,287.1329650878906,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.5242461586240097e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.9453430175781,282.0500793457031,289.7973022460937,287.1329650878906,285.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185127903048838e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.5242461586240097e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.9307556152344,282.0517578125,289.7973022460937,287.1329650878906,285.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185128316639144e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.4720542367285816e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.9164733886719,282.052978515625,289.7973022460937,287.1329650878906,285.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185128316639144e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.4231641216611024e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,-2.5584246635297625e-13,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,-2.6941510545934466e-13,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,-1.9898941164536035e-13,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,-2.6941448204309563e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-1.2779762057629762e-12,285.11962890625,294.1499938964844,283.8888244628906,282.05389404296875,289.7973022460937,287.1329650878906,285.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6322101101409e-14,4.566715269395006e-18,2.63175338997574e-14,1.437453238037345e-12,0.0,0.0,0.0,0.0,60.0,1.326294864156807e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,-2.5584246635297625e-13,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,-2.6941510545934466e-13,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,-1.9898941164536035e-13,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,-2.6941448204309563e-13,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-1.2779762057629762e-12,285.11962890625,294.1499938964844,283.8888244628906,282.05389404296875,289.7973022460937,287.1329650878906,285.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6322101101409e-14,4.566715269395006e-18,2.63175338997574e-14,1.437453238037345e-12,0.0,0.0,0.0,0.0,60.0,1.326294864156807e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,-2.5584246635297625e-13,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,-2.6941510545934466e-13,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,-1.9898941164536035e-13,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,-2.6941448204309563e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-1.2779762057629762e-12,285.11962890625,294.1499938964844,283.8624267578125,282.05255126953125,289.7973022460937,287.1329650878906,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6322101101409e-14,4.566716510165925e-18,2.63175338997574e-14,1.437453238037345e-12,0.0,0.0,0.0,0.0,60.0,1.2369172281978535e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,-2.5584246635297625e-13,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,-2.6941510545934466e-13,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,-1.9898941164536035e-13,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,-2.6941448204309563e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,-1.2779762057629762e-12,285.11962890625,294.1499938964844,283.8624267578125,282.05255126953125,289.7973022460937,287.1329650878906,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6322101101409e-14,4.566716510165925e-18,2.63175338997574e-14,1.437453238037345e-12,0.0,0.0,0.0,0.0,60.0,1.2369172281978535e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8373107910156,282.0487060546875,289.7973022460937,287.1329650878906,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851287302294506e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.1543710343175917e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8373107910156,282.0487060546875,289.7973022460937,287.1329650878906,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851287302294506e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.1543710343175917e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8135070800781,282.04217529296875,289.7973022460937,287.1329650878906,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.0776543604151811e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8135070800781,282.04217529296875,289.7973022460937,287.1329650878906,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.0776543604151811e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.80206298828125,282.0378112792969,289.7973022460937,287.1329650878906,285.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.0429280337120872e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7909851074219,282.0326843261719,289.7973022460937,287.1329650878906,285.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.008383947009861e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7698059082031,282.0199584960937,289.7973022460937,287.1329650878906,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,9.414133614882304e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7698059082031,282.0199584960937,289.7973022460937,287.1329650878906,285.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,9.414133614882304e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.75,282.0038146972656,289.7973022460937,287.1329650878906,285.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,8.791337222646689e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.75,282.0038146972656,289.7973022460937,287.1329650878906,285.1217956542969,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,8.791337222646689e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.73291015625,281.9877624511719,289.7973022460937,287.1329650878906,285.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,8.210212172343745e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.73291015625,281.9877624511719,289.7973022460937,287.1329650878906,285.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,8.210212172343745e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7197265625,281.9753723144531,289.7973022460937,287.1329650878906,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,7.665521479793824e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7197265625,281.9753723144531,289.7973022460937,287.1329650878906,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,7.665521479793824e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,2.5584246635297625e-13,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.6941510545934466e-13,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.9898941164536035e-13,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,2.6941448204309563e-13,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.2779762057629762e-12,285.11962890625,294.1499938964844,283.7144775390625,281.970458984375,289.7973022460937,287.1329650878906,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,2.740498366432531e-12,3.1438095194389453e-18,-2.7405016190390485e-12,2.411480737318783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.409343538711255e-07,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,2.5584246635297625e-13,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.6941510545934466e-13,298.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.9898941164536035e-13,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,2.6941448204309563e-13,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.2779762057629762e-12,285.11962890625,294.1499938964844,283.7101135253906,281.9663391113281,289.7973022460937,287.1329650878906,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,2.740498366432531e-12,3.143809726234098e-18,-2.7405016190390485e-12,2.411480737318783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.162046813391498e-07,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7038269042969,281.96044921875,289.7973022460937,287.1329650878906,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,6.682937510049669e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7038269042969,281.96044921875,289.7973022460937,287.1329650878906,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,6.682937510049669e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7005615234375,281.9573669433594,289.7973022460937,287.1329650878906,285.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,6.235935643417179e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7005615234375,281.9573669433594,289.7973022460937,287.1329650878906,285.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,6.235935643417179e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.70001220703125,281.95684814453125,289.7973022460937,287.1329650878906,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,5.839486334480171e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.70001220703125,281.95684814453125,289.7973022460937,287.1329650878906,285.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.1851291438197584e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,5.839486334480171e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.701904296875,281.9586486816406,289.7973022460937,287.1329650878906,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185129557410063e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,5.4626201517749e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
