time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183240,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.701904296875,281.9586486816406,289.7973022460937,287.1329650878906,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185129557410063e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,5.4626201517749e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.70367431640625,281.9602966308594,289.7973022460937,287.1329650878906,285.12213134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185129557410063e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,5.273845999909099e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7059326171875,281.9624328613281,289.7973022460937,287.1329650878906,285.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185129557410063e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,5.093724553262291e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7118225097656,281.96795654296875,289.7973022460937,287.1329650878906,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185129557410063e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,4.766955612467428e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7118225097656,281.96795654296875,289.7973022460937,287.1329650878906,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185129557410063e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,4.766955612467428e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.71929931640625,281.9749755859375,289.7973022460937,287.1329650878906,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185129557410063e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,4.437909524313001e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.71929931640625,281.9749755859375,289.7973022460937,287.1329650878906,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185129557410063e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,4.437909524313001e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.72802734375,281.9831848144531,289.7973022460937,287.1329650878906,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185129557410063e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,4.136872178150952e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.72802734375,281.9831848144531,289.7973022460937,287.1329650878906,285.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185129557410063e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,4.136872178150952e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7377624511719,281.9923095703125,289.7973022460937,287.1329650878906,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185129557410063e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.851091605611146e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7377624511719,281.9923095703125,289.7973022460937,287.1329650878906,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185129557410063e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.851091605611146e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7428894042969,281.99713134765625,289.7973022460937,287.1329650878906,285.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.18512997100037e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.720156200870406e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7481689453125,282.0021057128906,289.7973022460937,287.1329650878906,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.18512997100037e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.595824580315821e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7590026855469,282.01226806640625,289.7973022460937,287.1329650878906,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.18512997100037e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.355814612859831e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7590026855469,282.01226806640625,289.7973022460937,287.1329650878906,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.18512997100037e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.355814612859831e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7699279785156,282.02252197265625,289.7973022460937,287.1329650878906,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185130384590677e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.1499615715802065e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7699279785156,282.02252197265625,289.7973022460937,287.1329650878906,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185130384590677e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,3.1499615715802065e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7806701660156,282.0326232910156,289.7973022460937,287.1329650878906,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185130384590677e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.932267477717687e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7806701660156,282.0326232910156,289.7973022460937,287.1329650878906,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185130384590677e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.932267477717687e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7909851074219,282.04229736328125,289.7973022460937,287.1329650878906,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185130384590677e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.7355230258763186e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7909851074219,282.04229736328125,289.7973022460937,287.1329650878906,285.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185130384590677e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.7355230258763186e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,2.5584246635297625e-13,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.6941510545934466e-13,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.9898941164536035e-13,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,2.6941448204309563e-13,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.2779762057629762e-12,285.11962890625,294.1499938964844,283.7958374023437,282.046875,289.7973022460937,287.1329650878906,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,2.740498366432531e-12,3.1438105534147106e-18,-2.7405016190390485e-12,2.411480737318783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.6430711841385346e-07,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8005065917969,282.0512390136719,289.7973022460937,287.1329650878906,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185129557410063e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.5554015792295104e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8089904785156,282.0592041015625,289.7973022460937,287.1329650878906,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.18512997100037e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.386665869380522e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8089904785156,282.0592041015625,289.7973022460937,287.1329650878906,285.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.18512997100037e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.386665869380522e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8161315917969,282.06591796875,289.7973022460937,287.1329650878906,285.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.18512997100037e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.2297710700058815e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8161315917969,282.06591796875,289.7973022460937,287.1329650878906,285.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.18512997100037e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.2297710700058815e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8216552734375,282.07110595703125,289.7973022460937,287.1329650878906,285.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.18512997100037e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.0840344916450706e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8216552734375,282.07110595703125,289.7973022460937,287.1329650878906,285.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.18512997100037e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,2.0840344916450706e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8252258300781,282.074462890625,289.7973022460937,287.1329650878906,285.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.18512997100037e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.3936069365172446e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8252258300781,282.074462890625,289.7973022460937,287.1329650878906,285.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.18512997100037e-18,-2.9340282780383406e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,1.3936069365172446e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,2.5584246635297625e-13,298.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.6941510545934466e-13,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.9898941164536035e-13,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,2.6941448204309563e-13,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.2779762057629762e-12,285.11962890625,294.1499938964844,283.82623291015625,282.07537841796875,289.7973022460937,287.1329650878906,285.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,2.740498366432531e-12,3.1438103466195575e-18,-2.7405016190390485e-12,2.411480737318783e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.202327553073701e-07,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8266296386719,282.0757751464844,289.7973022460937,287.1329650878906,285.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.18512997100037e-18,-2.9340279392251623e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,-3.2017435387388105e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.82550048828125,282.07470703125,289.7973022460937,287.1329650878906,285.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.18512997100037e-18,-2.9340279392251623e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,-1.316776433668565e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.82550048828125,282.07470703125,289.7973022460937,287.1329650878906,285.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.18512997100037e-18,-2.9340279392251623e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,-1.316776433668565e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.82159423828125,282.071044921875,289.7973022460937,287.1329650878906,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185130384590677e-18,-2.9340279392251623e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,-8.2268354617554e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.82159423828125,282.071044921875,289.7973022460937,287.1329650878906,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185130384590677e-18,-2.9340279392251623e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,-8.2268354617554e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8146057128906,282.0644836425781,289.7973022460937,287.1329650878906,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185130384590677e-18,-2.9340279392251623e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,-5.045677085036004e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8146057128906,282.0644836425781,289.7973022460937,287.1329650878906,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185130384590677e-18,-2.9340279392251623e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,-5.045677085036004e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8042297363281,282.05474853515625,289.7973022460937,287.1329650878906,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185130384590677e-18,-2.9340279392251623e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,-3.160891708375857e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.8042297363281,282.05474853515625,289.7973022460937,287.1329650878906,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185130384590677e-18,-2.9340279392251623e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,-3.160891708375857e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.7976989746094,282.0486145019531,289.7973022460937,287.1329650878906,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185130384590677e-18,-2.9340279392251623e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,-2.665387057732005e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
