time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185760,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.79022216796875,282.04156494140625,289.7973022460937,287.1329650878906,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185130384590677e-18,-2.9340279392251623e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,-1.882052487189867e-07,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.772216796875,282.0246887207031,289.7973022460937,287.1329650878906,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185130798180982e-18,-2.9340279392251623e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,-6.064011870421382e-08,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,0.0,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0,285.11962890625,294.1499938964844,283.772216796875,282.0246887207031,289.7973022460937,287.1329650878906,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,2.933509555061442e-14,5.185130798180982e-18,-2.9340279392251623e-14,-2.4402338873533173e-13,0.0,0.0,0.0,0.0,60.0,-6.064011870421382e-08,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,1.756614409487156e-09,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,1.8498041987058398e-09,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.3662613262965802e-09,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,1.849799868836044e-09,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,8.774584614457126e-09,285.11962890625,294.1499938964844,283.75,282.0038146972656,289.7973022460937,287.1329650878906,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8718701255693304e-08,2.341686618375325e-14,1.8718678163054392e-08,-4.2831256763520293e-08,0.0,0.0,0.0,-1.0544317774474621e-07,60.0,-1.354943469777936e-05,-0.0,-2.388583114984252e-17,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,1.756614409487156e-09,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,1.8498041987058398e-09,298.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.3662613262965802e-09,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,1.849799868836044e-09,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,8.774584614457126e-09,285.11962890625,294.1499938964844,283.75,282.0038146972656,289.7973022460937,287.1329650878906,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.8718701255693304e-08,2.341686618375325e-14,1.8718678163054392e-08,-4.2831256763520293e-08,0.0,0.0,0.0,-1.0544317774474621e-07,60.0,-1.354943469777936e-05,-0.0,-2.388583114984252e-17,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,1.9055402589174264e-08,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.006630595019488e-08,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.4820931149017724e-08,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,2.0066259764917053e-08,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.51849443708852e-08,285.11962890625,294.1499938964844,283.7240295410156,281.9794311523437,289.7973022460937,287.1329650878906,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0309363435444538e-07,2.540110049381594e-13,2.030933785590605e-07,-4.646925617635134e-07,0.0,0.0,0.0,-1.143955159932375e-06,60.0,-0.0001415537117281,-0.0,-2.810760039092544e-15,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,1.9055402589174264e-08,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.006630595019488e-08,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,1.4820931149017724e-08,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,2.0066259764917053e-08,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,9.51849443708852e-08,285.11962890625,294.1499938964844,283.7240295410156,281.9794311523437,289.7973022460937,287.1329650878906,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0309363435444538e-07,2.540110049381594e-13,2.030933785590605e-07,-4.646925617635134e-07,0.0,0.0,0.0,-1.143955159932375e-06,60.0,-0.0001415537117281,-0.0,-2.810760039092544e-15,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,2.544013284477842e-07,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.6789749085764925e-07,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,1.978685162384864e-07,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,2.678968655800418e-07,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.2707773748843465e-06,285.1196594238281,294.1499938964844,283.6951599121094,281.9523010253906,289.7973022460937,287.1329650878906,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.710666194616352e-06,3.3903823758868468e-12,2.71066278401122e-06,-6.202697932167212e-06,0.0,0.0,0.0,-1.526842243038118e-05,60.0,-0.002096927491948,-0.0,-5.00986676189169e-13,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,2.544013284477842e-07,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,2.6789749085764925e-07,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,1.978685162384864e-07,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,2.678968655800418e-07,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,1.2707773748843465e-06,285.1196594238281,294.1499938964844,283.6951599121094,281.9523010253906,289.7973022460937,287.1329650878906,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.710666194616352e-06,3.3903823758868468e-12,2.71066278401122e-06,-6.202697932167212e-06,0.0,0.0,0.0,-1.526842243038118e-05,60.0,-0.002096927491948,-0.0,-5.00986676189169e-13,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,3.974193134581583e-07,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,4.185027080438886e-07,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,3.091051894443808e-07,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,4.18501741705768e-07,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,1.9851761408062885e-06,285.1196594238281,294.1499938964844,283.6797180175781,281.93780517578125,289.7972717285156,287.13299560546875,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.234646894474281e-06,5.296470293597588e-12,4.23464143750607e-06,-9.68988115346292e-06,0.0,0.0,0.0,-2.38525535678491e-05,60.0,-0.0039675878360867,-0.0,-1.2226028566278413e-12,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,6.923353339516325e-07,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,7.290642543011927e-07,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,5.384852670431428e-07,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,7.290625489986269e-07,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,3.458331320871366e-06,285.1197204589844,294.1499938964844,283.6636047363281,281.92266845703125,289.7972412109375,287.1330261230469,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.376976554951398e-06,9.226746103263572e-12,7.37696746000438e-06,-1.6880347175174393e-05,0.0,0.0,0.0,-4.155239730607718e-05,60.0,-0.0067907073535025,-0.0,-3.710397440681579e-12,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,1.8781734070216767e-06,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.977811962206033e-06,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,1.4608075389332953e-06,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,1.977807414732524e-06,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.381791642226744e-06,285.11993408203125,294.1499938964844,283.6295471191406,281.89068603515625,289.7969665527344,287.1332702636719,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0012204913655296e-05,2.5030314626528487e-11,2.0012179447803646e-05,-4.5792960008839145e-05,0.0,0.0,0.0,-0.000112723064376,60.0,-0.0173743404448032,-0.0,-2.7306048047681664e-11,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,1.8781734070216767e-06,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,1.977811962206033e-06,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,1.4608075389332953e-06,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,1.977807414732524e-06,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.381791642226744e-06,285.11993408203125,294.1499938964844,283.6295471191406,281.89068603515625,289.7969665527344,287.1332702636719,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0012204913655296e-05,2.5030314626528487e-11,2.0012179447803646e-05,-4.5792960008839145e-05,0.0,0.0,0.0,-0.000112723064376,60.0,-0.0173743404448032,-0.0,-2.7306048047681664e-11,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,3.406821861062781e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,3.587556420825422e-06,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,2.6497614271647763e-06,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,3.5875480079994304e-06,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,1.701764813333284e-05,285.1202392578125,294.1499938964844,283.5932006835937,281.8565673828125,289.796630859375,287.1335754394531,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.630016362876631e-05,4.540251508089455e-11,3.630011633504182e-05,-8.306391100632027e-05,0.0,0.0,0.0,-0.0002044685097644,60.0,-0.0311343818902969,-0.0,-8.984343130569171e-11,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,3.406821861062781e-06,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,3.587556420825422e-06,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,2.6497614271647763e-06,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,3.5875480079994304e-06,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,1.701764813333284e-05,285.1202392578125,294.1499938964844,283.5932006835937,281.8565673828125,289.796630859375,287.1335754394531,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.630016362876631e-05,4.540251508089455e-11,3.630011633504182e-05,-8.306391100632027e-05,0.0,0.0,0.0,-0.0002044685097644,60.0,-0.0311343818902969,-0.0,-8.984343130569171e-11,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,5.573006546910619e-06,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,5.8686587181000505e-06,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,4.334578534326283e-06,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,5.868645075679524e-06,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,2.783810305118095e-05,285.1204833984375,294.1499938964844,283.5548095703125,281.82049560546875,289.7960205078125,287.1340026855469,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.938114554737695e-05,7.42711170342858e-11,5.9381069149822e-05,-0.0001358790177619,0.0,0.0,0.0,-0.0003344771685078,60.0,-0.0519212931394577,-0.0,-2.4041776902627987e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,5.573006546910619e-06,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,5.8686587181000505e-06,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,4.334578534326283e-06,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,5.868645075679524e-06,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,2.783810305118095e-05,285.1204833984375,294.1499938964844,283.5548095703125,281.82049560546875,289.7960205078125,287.1340026855469,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.938114554737695e-05,7.42711170342858e-11,5.9381069149822e-05,-0.0001358790177619,0.0,0.0,0.0,-0.0003344771685078,60.0,-0.0519212931394577,-0.0,-2.4041776902627987e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,8.443334991170559e-06,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,8.891260222299024e-06,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,6.567065156559693e-06,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,8.891239303920884e-06,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,4.217587775201537e-05,285.121337890625,294.1499938964844,283.5145263671875,281.7826538085937,289.7945861816406,287.13482666015625,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.996493852464482e-05,1.1252386522553336e-10,8.996482938528061e-05,-0.0002058624086203,0.0,0.0,0.0,-0.0005067469901405,60.0,-0.08283232152462,-0.0,-5.51842904705779e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,8.443334991170559e-06,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,8.891260222299024e-06,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,6.567065156559693e-06,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,8.891239303920884e-06,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,4.217587775201537e-05,285.121337890625,294.1499938964844,283.5145263671875,281.7826538085937,289.7945861816406,287.13482666015625,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.996493852464482e-05,1.1252386522553336e-10,8.996482938528061e-05,-0.0002058624086203,0.0,0.0,0.0,-0.0005067469901405,60.0,-0.08283232152462,-0.0,-5.51842904705779e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,1.0928531082754487e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,1.150829757534666e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,8.500003787048627e-06,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,1.1508271200000308e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,5.458984742290341e-05,285.1221923828125,294.1499938964844,283.4937438964844,281.7631530761719,289.793212890625,287.1353759765625,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001164447239716,1.456435944069412e-10,0.0001164445711765,-0.0002664550265762,0.0,0.0,0.0,-0.000655900221318,60.0,-0.108184739947319,-0.0,-9.245087473352951e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,1.4770307643630076e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,1.5553883713437244e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,1.1488064046716318e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,1.5553847333649173e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,7.378016744041815e-05,285.12359619140625,294.1499938964844,283.4725952148437,281.7432861328125,289.7907409667969,287.1358337402344,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001573789486428,1.968423340992232e-10,0.000157378744916,-0.0003601231437642,0.0,0.0,0.0,-0.0008864713017828,60.0,-0.1417449116706848,-0.0,-1.6887544695975971e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,2.766072066151537e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,2.9128143069101498e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,2.15139825741062e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,2.9128075766493566e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001381699548801,285.1288452148437,294.1499938964844,283.42919921875,281.7025451660156,289.77783203125,287.1318664550781,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002947274479083,3.6863156971378415e-10,0.0002947270695585,-0.0006744116544723,0.0,0.0,0.0,-0.0016601178795099,60.0,-0.2553618550300598,-0.0,-5.922627721588469e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,2.766072066151537e-05,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,2.9128143069101498e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,2.15139825741062e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,2.9128075766493566e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001381699548801,285.1288452148437,294.1499938964844,283.42919921875,281.7025451660156,289.77783203125,287.1318664550781,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002947274479083,3.6863156971378415e-10,0.0002947270695585,-0.0006744116544723,0.0,0.0,0.0,-0.0016601178795099,60.0,-0.2553618550300598,-0.0,-5.922627721588469e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,4.39466857642401e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,4.627808812074363e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,3.418089545448311e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,4.627798261935823e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0002195210836362,285.1346740722656,294.1499938964844,283.38458251953125,281.6606140136719,289.7384033203125,287.1023254394531,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005116107058711,6.290972742739598e-10,0.0005116101237945,-0.0011422968236729,0.0,0.0,0.0,-0.0028751417994499,60.0,-0.4645958542823791,-0.0,-1.4949945281728105e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,4.39466857642401e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,4.627808812074363e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,3.418089545448311e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,4.627798261935823e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0002195210836362,285.1346740722656,294.1499938964844,283.38458251953125,281.6606140136719,289.7384033203125,287.1023254394531,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005116107058711,6.290972742739598e-10,0.0005116101237945,-0.0011422968236729,0.0,0.0,0.0,-0.0028751417994499,60.0,-0.4645958542823791,-0.0,-1.4949945281728105e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,2.876661892514676e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,3.0292707378976047e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,2.2374128093360923e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,3.0292638257378712e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0001436941092833,285.1413879394531,294.1499938964844,283.3388977050781,281.6177062988281,289.6810302734375,287.0556945800781,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008446724386885,9.223902752708567e-10,0.000844671507366,-0.0015803064452484,0.0,0.0,0.0,-0.0046756006777286,60.0,-0.5682576894760132,-0.0,-6.405673769194209e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,2.876661892514676e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,3.0292707378976047e-05,298.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,2.2374128093360923e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,3.0292638257378712e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0001436941092833,285.1413879394531,294.1499938964844,283.3388977050781,281.6177062988281,289.6810302734375,287.0556945800781,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008446724386885,9.223902752708567e-10,0.000844671507366,-0.0015803064452484,0.0,0.0,0.0,-0.0046756006777286,60.0,-0.5682576894760132,-0.0,-6.405673769194209e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,2.614185905258637e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,2.752870204858482e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,2.0332639905973338e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,2.752864020294509e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0001305829937336,285.14141845703125,294.1499938964844,283.2923889160156,281.57403564453125,289.6252136230469,286.99761962890625,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009474520338699,1.0183660581475351e-09,0.0009474510443396,-0.0017298483289778,0.0,0.0,0.0,-0.005234564654529,60.0,-0.6171554327011108,-0.0,-5.290051952044905e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,2.614185905258637e-05,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,2.752870204858482e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,2.0332639905973338e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,2.752864020294509e-05,298.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,0.0001305829937336,285.14141845703125,294.1499938964844,283.2923889160156,281.57403564453125,289.6252136230469,286.99761962890625,285.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009474520338699,1.0183660581475351e-09,0.0009474510443396,-0.0017298483289778,0.0,0.0,0.0,-0.005234564654529,60.0,-0.6171554327011108,-0.0,-5.290051952044905e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,2.9746423024334945e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,3.132449273834936e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,2.313620097993408e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,3.132441997877322e-05,298.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,0.0001485884131398,285.1415710449219,294.1499938964844,283.2688903808594,281.5519714355469,289.5977783203125,286.9682006835937,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009402478463016,1.0207199530043454e-09,0.0009402468567714,-0.0017432407476007,0.0,0.0,0.0,-0.0052009541541337,60.0,-0.630605161190033,-0.0,-6.849461442470783e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,9.013058297568932e-05,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,9.491207310929894e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,7.010185072431341e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.491186210652812e-05,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0004502175142988,285.142333984375,294.1499938964844,283.2452697753906,281.52978515625,289.5707702636719,286.9371643066406,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005869448068551,8.554925101655894e-10,0.0005869439337402,-0.0016621586401015,0.0,0.0,0.0,-0.0033759849611669,60.0,-0.6411834359169006,-0.0,-6.288270526511043e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.02795436559245e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.506892820354552e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,7.021770579740405e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.50687172007747e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0004509616119321,285.1346435546875,294.1499938964844,283.19775390625,281.4851379394531,289.4722900390625,286.85723876953125,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008347575785592,1.287657203086212e-09,0.0008347562979906,-0.0025505085941404,0.0,0.0,0.0,-0.0048172860406339,60.0,-1.0941537618637085,-0.0,-6.30906811238674e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.02795436559245e-05,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13653564453125,0.0,0.0,9.506892820354552e-05,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,7.021770579740405e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,9.50687172007747e-05,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,0.0004509616119321,285.1346435546875,294.1499938964844,283.19775390625,281.4851379394531,289.4722900390625,286.85723876953125,285.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008347575785592,1.287657203086212e-09,0.0008347562979906,-0.0025505085941404,0.0,0.0,0.0,-0.0048172860406339,60.0,-1.0941537618637085,-0.0,-6.30906811238674e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.058597788680343e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.539162419969216e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,7.045603706501424e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.539141319692136e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0004524923569988,285.133056640625,294.1499938964844,283.1499938964844,281.4403076171875,289.3651428222656,286.7099914550781,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009544807253405,1.7860425360893822e-09,0.0009544789791107,-0.0037410322111099,0.0,0.0,0.0,-0.0056447302922606,60.0,-1.2662571668624878,-0.0,-6.35196641951552e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.058597788680343e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.539162419969216e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,7.045603706501424e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,9.539141319692136e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0004524923569988,285.133056640625,294.1499938964844,283.1499938964844,281.4403076171875,289.3651428222656,286.7099914550781,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009544807253405,1.7860425360893822e-09,0.0009544789791107,-0.0037410322111099,0.0,0.0,0.0,-0.0056447302922606,60.0,-1.2662571668624878,-0.0,-6.35196641951552e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.091482206713408e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.5737908850424e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,7.071180880302563e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.57377051236108e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004541350353974,285.13214111328125,294.1499938964844,283.1022644042969,281.3954467773437,289.25604248046875,286.4976806640625,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009561057668179,2.193819792495333e-09,0.0009561036131344,-0.0048114317469298,0.0,0.0,0.0,-0.0058375224471092,60.0,-1.3304383754730225,-0.0,-6.398162355480963e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,9.091482206713408e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,9.5737908850424e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,7.071180880302563e-05,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.57377051236108e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0004541350353974,285.13214111328125,294.1499938964844,283.1022644042969,281.3954467773437,289.25604248046875,286.4976806640625,285.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009561057668179,2.193819792495333e-09,0.0009561036131344,-0.0048114317469298,0.0,0.0,0.0,-0.0058375224471092,60.0,-1.3304383754730225,-0.0,-6.398162355480963e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.100668830797076e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.583464998286216e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,7.078325870679691e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.583443898009136e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0004545939736999,285.1312866210937,294.1499938964844,283.0547180175781,281.3507995605469,289.1501159667969,286.2614440917969,285.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696974302642,2.320865721827658e-09,0.0009696951019577,-0.0051318346522748,0.0,0.0,0.0,-0.0059633627533912,60.0,-1.3574254512786863,-0.0,-6.411094943814534e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.100668830797076e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,9.583464998286216e-05,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,7.078325870679691e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,9.583443898009136e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.0004545939736999,285.1312866210937,294.1499938964844,283.0547180175781,281.3507995605469,289.1501159667969,286.2614440917969,285.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696974302642,2.320865721827658e-09,0.0009696951019577,-0.0051318346522748,0.0,0.0,0.0,-0.0059633627533912,60.0,-1.3574254512786863,-0.0,-6.411094943814534e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
