time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188100,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.098373993765564e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,9.581047197571024e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,7.076540350681171e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.581026824889705e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0004544793046079,285.130859375,294.1499938964844,283.0310974121094,281.32861328125,289.0975646972656,286.1473388671875,285.1219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969453190919,2.2922446163420322e-09,0.0009694509208202,-0.0050568361766636,0.0,0.0,0.0,-0.0059491768479347,60.0,-1.372774362564087,-0.0,-6.407858421653145e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,9.089209197554736e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.571396367391571e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,7.069412095006555e-05,297.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.571375994710252e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004540215304587,285.13043212890625,294.1499938964844,283.0075988769531,281.3065490722656,289.04522705078125,286.04205322265625,285.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684768738225,2.178041524913965e-09,0.0009684746619313,-0.0047575812786817,0.0,0.0,0.0,-0.0058925631456077,60.0,-1.3876572847366333,-0.0,-6.39495354448627e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.08798465388827e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.570107067702338e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,7.068458944559097e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.570086695021018e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0004539604415185,285.1296081542969,294.1499938964844,282.9610900878906,281.2628479003906,288.9413452148437,285.8494873046875,285.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683445678092,2.1627446500360747e-09,0.0009683424141258,-0.0047174985520541,0.0,0.0,0.0,-0.005884971935302,60.0,-1.417228102684021,-0.0,-6.393225504552903e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.08798465388827e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.570107067702338e-05,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,7.068458944559097e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.570086695021018e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,0.0004539604415185,285.1296081542969,294.1499938964844,282.9610900878906,281.2628479003906,288.9413452148437,285.8494873046875,285.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683445678092,2.1627446500360747e-09,0.0009683424141258,-0.0047174985520541,0.0,0.0,0.0,-0.005884971935302,60.0,-1.417228102684021,-0.0,-6.393225504552903e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.139403846347705e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.624253289075568e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,7.108451245585456e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.62423364399001e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004565289418678,285.1288146972656,294.1499938964844,282.9154357910156,281.219970703125,288.838134765625,285.6162414550781,285.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738216758705,2.8033217969181123e-09,0.0009738188819028,-0.0063960338011384,0.0,0.0,0.0,-0.0062025282531976,60.0,-1.4520729780197144,-0.0,-6.465769786245802e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.139403846347705e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,9.624253289075568e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,7.108451245585456e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.62423364399001e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004565289418678,285.1288146972656,294.1499938964844,282.9154357910156,281.219970703125,288.838134765625,285.6162414550781,285.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738216758705,2.8033217969181123e-09,0.0009738188819028,-0.0063960338011384,0.0,0.0,0.0,-0.0062025282531976,60.0,-1.4520729780197144,-0.0,-6.465769786245802e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.211709402734414e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.700394730316476e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,7.164689304772764e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.700374357635157e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004601407563313,285.1280517578125,294.1499938964844,282.87078857421875,281.17803955078125,288.7351989746094,285.304443359375,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815255180001,3.7041287814787442e-09,0.0009815217927098,-0.0087563656270504,0.0,0.0,0.0,-0.0066490974277257,60.0,-1.491791844367981,-0.0,-6.568476607071716e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.211709402734414e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,9.700394730316476e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,7.164689304772764e-05,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.700374357635157e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,0.0004601407563313,285.1280517578125,294.1499938964844,282.87078857421875,281.17803955078125,288.7351989746094,285.304443359375,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815255180001,3.7041287814787442e-09,0.0009815217927098,-0.0087563656270504,0.0,0.0,0.0,-0.0066490974277257,60.0,-1.491791844367981,-0.0,-6.568476607071716e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.264182153856382e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.75565126282163e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,7.205501606222242e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,9.755631617736071e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0004627619055099,285.1272888183594,294.1499938964844,282.8274230957031,281.13726806640625,288.63250732421875,284.9477844238281,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871186921373,4.3578527453291835e-09,0.0009871143847703,-0.0104691907763481,0.0,0.0,0.0,-0.00697318976745,60.0,-1.5316741466522217,-0.0,-6.64351702539534e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303405761719,0.0,0.0,9.264182153856382e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,9.75565126282163e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,7.205501606222242e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,9.755631617736071e-05,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.0004627619055099,285.1272888183594,294.1499938964844,282.8274230957031,281.13726806640625,288.63250732421875,284.9477844238281,285.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871186921373,4.3578527453291835e-09,0.0009871143847703,-0.0104691907763481,0.0,0.0,0.0,-0.00697318976745,60.0,-1.5316741466522217,-0.0,-6.64351702539534e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.263096580980346e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,9.75450748228468e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,7.204656867543235e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.754487837199122e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004627077141776,285.1268920898437,294.1499938964844,282.8062438964844,281.1174011230469,288.5815124511719,284.7791748046875,285.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987002858892,4.344304471715077e-09,0.0009869985515251,-0.0104336934164166,0.0,0.0,0.0,-0.0069664735347032,60.0,-1.5483267307281494,-0.0,-6.641958094633085e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,9.254723408957945e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.745690476847813e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.19814415788278e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,9.745670831762254e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004622894630301,285.12652587890625,294.1499938964844,282.78546142578125,281.0978698730469,288.53082275390625,284.625244140625,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861108846962,4.239961715057916e-09,0.0009861065773293,-0.0101603092625737,0.0,0.0,0.0,-0.0069147478789091,60.0,-1.5629624128341677,-0.0,-6.62995276456968e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.224488167092204e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.713850886328146e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,7.174627535277978e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.713831241242588e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.0004607792070601,285.1258239746094,294.1499938964844,282.7452087402344,281.06005859375,288.4305419921875,284.36895751953125,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828893234953,3.863219077970825e-09,0.0009828854817897,-0.009173204191029,0.0,0.0,0.0,-0.0067279823124408,60.0,-1.5874934196472168,-0.0,-6.586698475530285e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.224488167092204e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,9.713850886328146e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,7.174627535277978e-05,297.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.713831241242588e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.0004607792070601,285.1258239746094,294.1499938964844,282.7452087402344,281.06005859375,288.4305419921875,284.36895751953125,285.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828893234953,3.863219077970825e-09,0.0009828854817897,-0.009173204191029,0.0,0.0,0.0,-0.0067279823124408,60.0,-1.5874934196472168,-0.0,-6.586698475530285e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.197428880725056e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.685355325927958e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,7.15358110028319e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.68533640843816e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0004594275960698,285.1251220703125,294.1499938964844,282.706787109375,281.0239562988281,288.3315124511719,284.1617431640625,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800053667277,3.5260456776597952e-09,0.0009800017578527,-0.0082897525280714,0.0,0.0,0.0,-0.0065608285367488,60.0,-1.609235167503357,-0.0,-6.548107478465681e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.197428880725056e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.685355325927958e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,7.15358110028319e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.68533640843816e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0004594275960698,285.1251220703125,294.1499938964844,282.706787109375,281.0239562988281,288.3315124511719,284.1617431640625,285.1194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800053667277,3.5260456776597952e-09,0.0009800017578527,-0.0082897525280714,0.0,0.0,0.0,-0.0065608285367488,60.0,-1.609235167503357,-0.0,-6.548107478465681e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.194504673359916e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.682276140665635e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,7.151306635932997e-05,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.6822579507716e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0004592815821524,285.1244506835937,294.1499938964844,282.6704406738281,280.9898376464844,288.2336730957031,283.98565673828125,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796924423426,3.489575517434673e-09,0.0009796889498829,-0.0081941951066255,0.0,0.0,0.0,-0.0065427436493337,60.0,-1.6314700841903689,-0.0,-6.543940145320448e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.194504673359916e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.682276140665635e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,7.151306635932997e-05,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.6822579507716e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.0004592815821524,285.1244506835937,294.1499938964844,282.6704406738281,280.9898376464844,288.2336730957031,283.98565673828125,285.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796924423426,3.489575517434673e-09,0.0009796889498829,-0.0081941951066255,0.0,0.0,0.0,-0.0065427436493337,60.0,-1.6314700841903689,-0.0,-6.543940145320448e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.211550786858425e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.700226655695587e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.1645641583018e-05,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.70020773820579e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0004601330729201,285.1238098144531,294.1499938964844,282.63641357421875,280.95782470703125,288.13690185546875,283.8201904296875,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815080557018,3.7019078913402836e-09,0.0009815043304115,-0.0087505457922816,0.0,0.0,0.0,-0.0066480045206844,60.0,-1.6561404466629028,-0.0,-6.568222232772315e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.211550786858425e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,9.700226655695587e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,7.1645641583018e-05,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.70020773820579e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0004601330729201,285.1238098144531,294.1499938964844,282.63641357421875,280.95782470703125,288.13690185546875,283.8201904296875,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815080557018,3.7019078913402836e-09,0.0009815043304115,-0.0087505457922816,0.0,0.0,0.0,-0.0066480045206844,60.0,-1.6561404466629028,-0.0,-6.568222232772315e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.223933011526242e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,9.713265171740204e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,7.174194615799934e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.713246981846169e-05,298.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0004607516166288,285.1234741210937,294.1499938964844,282.62030029296875,280.9427185058594,288.0888671875,283.7384948730469,285.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828270412981,3.856156727266581e-09,0.0009828231995925,-0.0091547016054391,0.0,0.0,0.0,-0.0067244716919958,60.0,-1.6688909530639648,-0.0,-6.58588987789699e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,9.23636762308888e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.72635971265845e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,7.183865818660706e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,9.726340795168652e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,0.0004613727505784,285.1231689453125,294.1499938964844,282.6048278808594,280.9281921386719,288.0410461425781,283.65777587890625,285.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841518476605,4.01105992864359e-09,0.0009841478895395,-0.0095605682581663,0.0,0.0,0.0,-0.006801264360547,60.0,-1.6815400123596191,-0.0,-6.6036555779192e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.255237819161266e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.746230352902784e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.198542152764276e-05,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.74621216300875e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004623153945431,285.12255859375,294.1499938964844,282.5759582519531,280.90106201171875,287.94610595703125,283.5025329589844,285.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861625730991,4.246122564666166e-09,0.0009861583821475,-0.0101764528080821,0.0,0.0,0.0,-0.0069177974946796,60.0,-1.705378174781799,-0.0,-6.630661886219968e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,9.255237819161266e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.746230352902784e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,7.198542152764276e-05,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,9.74621216300875e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,0.0004623153945431,285.12255859375,294.1499938964844,282.5759582519531,280.90106201171875,287.94610595703125,283.5025329589844,285.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861625730991,4.246122564666166e-09,0.0009861583821475,-0.0101764528080821,0.0,0.0,0.0,-0.0069177974946796,60.0,-1.705378174781799,-0.0,-6.630661886219968e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.262586536351591e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.753968333825468e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,7.204257417470217e-05,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.753950871527196e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0004626824811566,285.1219482421875,294.1499938964844,282.54998779296875,280.8766784667969,287.852294921875,283.3619079589844,285.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869455825537,4.337639580853647e-09,0.0009869411587715,-0.0104162320494651,0.0,0.0,0.0,-0.0069631678052246,60.0,-1.725829839706421,-0.0,-6.641190708478463e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.262586536351591e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.753968333825468e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,7.204257417470217e-05,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.753950871527196e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0004626824811566,285.1219482421875,294.1499938964844,282.54998779296875,280.8766784667969,287.852294921875,283.3619079589844,285.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869455825537,4.337639580853647e-09,0.0009869411587715,-0.0104162320494651,0.0,0.0,0.0,-0.0069631678052246,60.0,-1.725829839706421,-0.0,-6.641190708478463e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.256565681425856e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.747628791956232e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,7.199574611149728e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.747610602062196e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,0.0004623818094842,285.1213684082031,294.1499938964844,282.52618408203125,280.85565185546875,287.75958251953125,283.2382507324219,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863041341304,4.262593833459505e-09,0.0009862999431788,-0.010219607502222,0.0,0.0,0.0,-0.0069259665906429,60.0,-1.7425832748413086,-0.0,-6.632556193153506e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,9.256565681425856e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.747628791956232e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,7.199574611149728e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.747610602062196e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,0.0004623818094842,285.1213684082031,294.1499938964844,282.52618408203125,280.85565185546875,287.75958251953125,283.2382507324219,285.1158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863041341304,4.262593833459505e-09,0.0009862999431788,-0.010219607502222,0.0,0.0,0.0,-0.0069259665906429,60.0,-1.7425832748413086,-0.0,-6.632556193153506e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.238960046786816e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.729088196763767e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.185880531324074e-05,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.729070734465496e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0004615023790393,285.1208190917969,294.1499938964844,282.5036315917969,280.83837890625,287.6683349609375,283.1348876953125,285.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844282176345,4.043200885206488e-09,0.0009844241430982,-0.0096447793766856,0.0,0.0,0.0,-0.0068172058090567,60.0,-1.7557108402252195,-0.0,-6.607345426346002e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.238960046786816e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.729088196763767e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.185880531324074e-05,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.729070734465496e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0004615023790393,285.1208190917969,294.1499938964844,282.5036315917969,280.83837890625,287.6683349609375,283.1348876953125,285.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844282176345,4.043200885206488e-09,0.0009844241430982,-0.0096447793766856,0.0,0.0,0.0,-0.0068172058090567,60.0,-1.7557108402252195,-0.0,-6.607345426346002e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.227504779119045e-05,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.717025386635214e-05,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,7.176971121225506e-05,297.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.71700792433694e-05,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,0.0004609301977325,285.1205444335937,294.1499938964844,282.4927673339844,280.8310546875,287.62322998046875,283.09039306640625,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832074865698,3.900463063644111e-09,0.0009832036448642,-0.0092707891017198,0.0,0.0,0.0,-0.0067464443854987,60.0,-1.7612507343292236,-0.0,-6.590968837372202e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.21555474633351e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.704441617941484e-05,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,7.167676812969148e-05,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.70442415564321e-05,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.0004603333072736,285.1202697753906,294.1499938964844,282.4822082519531,280.8246154785156,287.5784912109375,283.04998779296875,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819340193644,3.751562616116644e-09,0.0009819302940741,-0.0088806468993425,0.0,0.0,0.0,-0.0066726272925734,60.0,-1.7663211822509766,-0.0,-6.573906574658396e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.196674363920464e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.684559336164966e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,7.152991747716442e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.684542601462454e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004593902267515,285.1197204589844,294.1499938964844,282.4618835449219,280.8140869140625,287.4899597167969,282.9785461425781,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799216641113,3.516297253369771e-09,0.0009799181716516,-0.00826421007514,0.0,0.0,0.0,-0.0065559945069253,60.0,-1.7759593725204468,-0.0,-6.54699334745601e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.196674363920464e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.684559336164966e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,7.152991747716442e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.684542601462454e-05,298.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004593902267515,285.1197204589844,294.1499938964844,282.4618835449219,280.8140869140625,287.4899597167969,282.9785461425781,285.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799216641113,3.516297253369771e-09,0.0009799181716516,-0.00826421007514,0.0,0.0,0.0,-0.0065559945069253,60.0,-1.7759593725204468,-0.0,-6.54699334745601e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.1943729785271e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.682135714683682e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,7.151201134547591e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.682118979981168e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.000459275295725,285.11920166015625,294.1499938964844,282.4425048828125,280.8065795898437,287.4027099609375,282.9158935546875,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796755621209,3.487585553685335e-09,0.0009796720696613,-0.0081889806315302,0.0,0.0,0.0,-0.0065417578443884,60.0,-1.786803960800171,-0.0,-6.543712771645005e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.1943729785271e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,9.682135714683682e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,7.151201134547591e-05,297.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.682118979981168e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.000459275295725,285.11920166015625,294.1499938964844,282.4425048828125,280.8065795898437,287.4027099609375,282.9158935546875,285.1127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796755621209,3.487585553685335e-09,0.0009796720696613,-0.0081889806315302,0.0,0.0,0.0,-0.0065417578443884,60.0,-1.786803960800171,-0.0,-6.543712771645005e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.215503087034448e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.704385593067856e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,7.167635340010747e-05,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.704369585961103e-05,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004603308043442,285.11871337890625,294.1499938964844,282.424072265625,280.8018798828125,287.3165283203125,282.855224609375,285.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819257538765,3.7508018913001714e-09,0.0009819220285862,-0.008878655731678,0.0,0.0,0.0,-0.0066722412593662,60.0,-1.8007807731628418,-0.0,-6.573819888444632e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,9.215503087034448e-05,297.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.704385593067856e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,7.167635340010747e-05,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,9.704369585961103e-05,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004603308043442,285.11871337890625,294.1499938964844,282.424072265625,280.8018798828125,287.3165283203125,282.855224609375,285.1118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819257538765,3.7508018913001714e-09,0.0009819220285862,-0.008878655731678,0.0,0.0,0.0,-0.0066722412593662,60.0,-1.8007807731628418,-0.0,-6.573819888444632e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.246272384189068e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.736787615111098e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,7.19156741979532e-05,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.736771608004346e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004618678358383,285.11822509765625,294.1499938964844,282.406494140625,280.7996826171875,287.2313232421875,282.79376220703125,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852041257545,4.13412326594198e-09,0.0009852000512182,-0.0098830051720142,0.0,0.0,0.0,-0.0068622715771198,60.0,-1.8173433542251587,-0.0,-6.617787562390731e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
