time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190440,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.246272384189068e-05,297.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.736787615111098e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,7.19156741979532e-05,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.736771608004346e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,0.0004618678358383,285.11822509765625,294.1499938964844,282.406494140625,280.7996826171875,287.2313232421875,282.79376220703125,285.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852041257545,4.13412326594198e-09,0.0009852000512182,-0.0098830051720142,0.0,0.0,0.0,-0.0068622715771198,60.0,-1.8173433542251587,-0.0,-6.617787562390731e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.2583017249126e-05,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.749455057317392e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,7.200922846095636e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.749438322614878e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0004624687135219,285.11798095703125,294.1499938964844,282.3979797363281,280.7994689941406,287.1890563964844,282.76336669921875,285.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864859748631,4.2839758407353665e-09,0.0009864816674962,-0.0102756302803754,0.0,0.0,0.0,-0.0069365613162517,60.0,-1.825531363487244,-0.0,-6.63501538156197e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.264969412470236e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.756476356415078e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,7.206109148683026e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.756459621712564e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0004628018068615,285.11773681640625,294.1499938964844,282.3896484375,280.7998046875,287.1470642089844,282.7339782714844,285.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871966904029,4.367030737029154e-09,0.0009871922666206,-0.0104932384565472,0.0,0.0,0.0,-0.0069777369499206,60.0,-1.8330353498458865,-0.0,-6.644574312986151e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.24345658859238e-05,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.733821934787557e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.189376628957689e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.733805927680804e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0004617272352334,285.1172790527344,294.1499938964844,282.3734741210937,280.802001953125,287.06396484375,282.68115234375,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849065681919,4.098971384536298e-09,0.0009849024936556,-0.009790901094675,0.0,0.0,0.0,-0.0068448600359261,60.0,-1.8438067436218264,-0.0,-6.613748837480672e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.24345658859238e-05,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.733821934787557e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.189376628957689e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.733805927680804e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0004617272352334,285.1172790527344,294.1499938964844,282.3734741210937,280.802001953125,287.06396484375,282.68115234375,285.1091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849065681919,4.098971384536298e-09,0.0009849024936556,-0.009790901094675,0.0,0.0,0.0,-0.0068448600359261,60.0,-1.8438067436218264,-0.0,-6.613748837480672e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.17802972253412e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.66492370935157e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.13848858140409e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.66490842984058e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0004584590787999,285.1168518066406,294.1499938964844,282.35791015625,280.8059997558594,286.98260498046875,282.64288330078125,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779350366443,3.2837896846160675e-09,0.0009779317770153,-0.0076549872756004,0.0,0.0,0.0,-0.006440739147365,60.0,-1.8446024656295776,-0.0,-6.520449602476219e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.17802972253412e-05,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.66492370935157e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.13848858140409e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.66490842984058e-05,298.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,0.0004584590787999,285.1168518066406,294.1499938964844,282.35791015625,280.8059997558594,286.98260498046875,282.64288330078125,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779350366443,3.2837896846160675e-09,0.0009779317770153,-0.0076549872756004,0.0,0.0,0.0,-0.006440739147365,60.0,-1.8446024656295776,-0.0,-6.520449602476219e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.1126945335418e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.596122981747612e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,7.08767183823511e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.596107702236624e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004551955207716,285.11639404296875,294.1499938964844,282.3428649902344,280.8116149902344,286.90283203125,282.6163330078125,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709728765301,2.4697599521061875e-09,0.0009709704318083,-0.0055219884961843,0.0,0.0,0.0,-0.0060371868312358,60.0,-1.8418697118759155,-0.0,-6.427943333164876e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.1126945335418e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.596122981747612e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,7.08767183823511e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.596107702236624e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,0.0004551955207716,285.11639404296875,294.1499938964844,282.3428649902344,280.8116149902344,286.90283203125,282.6163330078125,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709728765301,2.4697599521061875e-09,0.0009709704318083,-0.0055219884961843,0.0,0.0,0.0,-0.0060371868312358,60.0,-1.8418697118759155,-0.0,-6.427943333164876e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.084189514396712e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.566104563418776e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,7.06550054019317e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.566090011503547e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004537716449704,285.1159973144531,294.1499938964844,282.3282470703125,280.81854248046875,286.8246765136719,282.5980834960937,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679337963461,2.114581842960206e-09,0.0009679316426627,-0.0045912927016615,0.0,0.0,0.0,-0.005861101206392,60.0,-1.8419829607009888,-0.0,-6.38778772099613e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.084189514396712e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,9.566104563418776e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,7.06550054019317e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,9.566090011503547e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004537716449704,285.1159973144531,294.1499938964844,282.3282470703125,280.81854248046875,286.8246765136719,282.5980834960937,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679337963461,2.114581842960206e-09,0.0009679316426627,-0.0045912927016615,0.0,0.0,0.0,-0.005861101206392,60.0,-1.8419829607009888,-0.0,-6.38778772099613e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.088602382689714e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.570751717546956e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.06893260939978e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,9.570736438035964e-05,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,0.0004539920773822,285.11578369140625,294.1499938964844,282.32110595703125,280.8224792480469,286.7860107421875,282.5890808105469,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684029500931,2.169544099928089e-09,0.0009684007964096,-0.0047353161498904,0.0,0.0,0.0,-0.0058883442543447,60.0,-1.8450335264205933,-0.0,-6.39399360125026e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.097743895836174e-05,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.58037853706628e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,7.076043402776122e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,9.580363985151052e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0004544487455859,285.1155700683594,294.1499938964844,282.3139953613281,280.8266296386719,286.74761962890625,282.5794372558594,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693766478449,2.2834254487236194e-09,0.0009693743777461,-0.0050337282009422,0.0,0.0,0.0,-0.0059447991661727,60.0,-1.84966504573822,-0.0,-6.406861530194874e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.099288581637666e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.582004713593052e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.077243935782462e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.581990161677822e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0004545259289443,285.1151733398437,294.1499938964844,282.300048828125,280.8355712890625,286.67156982421875,282.5599670410156,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695420158095,2.3026389683877824e-09,0.0009695397457107,-0.0050840731710195,0.0,0.0,0.0,-0.0059543293900787,60.0,-1.8591134548187256,-0.0,-6.409033659338095e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.099288581637666e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.582004713593052e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.077243935782462e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195983886719,0.0,0.0,9.581990161677822e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.0004545259289443,285.1151733398437,294.1499938964844,282.300048828125,280.8355712890625,286.67156982421875,282.5599670410156,285.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695420158095,2.3026389683877824e-09,0.0009695397457107,-0.0050840731710195,0.0,0.0,0.0,-0.0059543293900787,60.0,-1.8591134548187256,-0.0,-6.409033659338095e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.086418140213937e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.568451787345111e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,7.067233673296869e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.568437235429884e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0004538830544333,285.11480712890625,294.1499938964844,282.2862854003906,280.8451843261719,286.5966491699219,282.54229736328125,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681708179414,2.142257260473457e-09,0.0009681687224656,-0.0046638129279017,0.0,0.0,0.0,-0.0058748233132064,60.0,-1.8663026094436648,-0.0,-6.390911977405267e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.086418140213937e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.568451787345111e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,7.067233673296869e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.568437235429884e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0004538830544333,285.11480712890625,294.1499938964844,282.2862854003906,280.8451843261719,286.5966491699219,282.54229736328125,285.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681708179414,2.142257260473457e-09,0.0009681687224656,-0.0046638129279017,0.0,0.0,0.0,-0.0058748233132064,60.0,-1.8663026094436648,-0.0,-6.390911977405267e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.054236579686405e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.534562559565528e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,7.042202923912555e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.5345480076503e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0004522755625657,285.1144104003906,294.1499938964844,282.27264404296875,280.8551940917969,286.52294921875,282.5288391113281,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647416882216,1.741283561784712e-09,0.0009647399419918,-0.0036131013184785,0.0,0.0,0.0,-0.0056760432198643,60.0,-1.8697636127471924,-0.0,-6.345719327782717e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199645996094,0.0,0.0,9.054236579686405e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.534562559565528e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,7.042202923912555e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.5345480076503e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,0.0004522755625657,285.1144104003906,294.1499938964844,282.27264404296875,280.8551940917969,286.52294921875,282.5288391113281,285.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647416882216,1.741283561784712e-09,0.0009647399419918,-0.0036131013184785,0.0,0.0,0.0,-0.0056760432198643,60.0,-1.8697636127471924,-0.0,-6.345719327782717e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.019752906169742e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.498249710304664e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,7.015382288955152e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.498235158389434e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.000450553081464,285.1140441894531,294.1499938964844,282.259033203125,280.8653869628906,286.4505310058594,282.52001953125,285.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610675042495,1.311638131440418e-09,0.0009610662236809,-0.0024872454814612,0.0,0.0,0.0,-0.005463050212711,60.0,-1.871734499931336,-0.0,-6.297472054939135e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.019752906169742e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,9.498249710304664e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,7.015382288955152e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,9.498235158389434e-05,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.000450553081464,285.1140441894531,294.1499938964844,282.259033203125,280.8653869628906,286.4505310058594,282.52001953125,285.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610675042495,1.311638131440418e-09,0.0009610662236809,-0.0024872454814612,0.0,0.0,0.0,-0.005463050212711,60.0,-1.871734499931336,-0.0,-6.297472054939135e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,9.006869368022308e-05,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.484682232141496e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,7.005361840128899e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.484668407822028e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.0004499095375649,285.11669921875,294.1499938964844,282.2522277832031,280.8704833984375,286.4173889160156,282.5184631347656,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000918225327041,1.1095733221111461e-09,0.0009182242210954,-0.0019988592248409,0.0,0.0,0.0,-0.0051562143489718,60.0,-1.780251145362854,-0.0,-6.279492481553461e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.014687384478748e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.492914978181945e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,7.011442357907072e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.492901153862476e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,0.0004503000818658,285.14404296875,294.1499938964844,282.2453918457031,280.8755187988281,286.3930969238281,282.515869140625,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005526241729967,8.399386186574983e-10,0.0005526233580894,-0.0016555878100916,0.0,0.0,0.0,-0.0031964306253939,60.0,-1.5530154705047607,-0.0,-6.290396470376436e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.002583828987554e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.480169683229178e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.00202799635008e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.48015513131395e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004496955079957,285.1354064941406,294.1499938964844,282.23162841796875,280.8853759765625,286.3370666503906,282.5111999511719,285.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000801203364972,9.393940070268059e-10,0.0008012024336494,-0.0016684783622622,0.0,0.0,0.0,-0.0044909459538757,60.0,-1.5012587308883667,-0.0,-6.273514685517513e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.002583828987554e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.480169683229178e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.00202799635008e-05,297.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.48015513131395e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004496955079957,285.1354064941406,294.1499938964844,282.23162841796875,280.8853759765625,286.3370666503906,282.5111999511719,285.09844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000801203364972,9.393940070268059e-10,0.0008012024336494,-0.0016684783622622,0.0,0.0,0.0,-0.0044909459538757,60.0,-1.5012587308883667,-0.0,-6.273514685517513e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.003846207633615e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,9.481498273089528e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,7.003009523032233e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.48148444877006e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0004497585759963,285.14892578125,294.1499938964844,282.2176818847656,280.89471435546875,286.283447265625,282.507568359375,285.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006955915596336,8.49178338757639e-10,0.0006955907447263,-0.0015369120519608,0.0,0.0,0.0,-0.0039192396216094,60.0,-1.493050217628479,-0.0,-6.275270436617575e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.003846207633615e-05,297.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,9.481498273089528e-05,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480407714844,0.0,0.0,7.003009523032233e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.48148444877006e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,0.0004497585759963,285.14892578125,294.1499938964844,282.2176818847656,280.89471435546875,286.283447265625,282.507568359375,285.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006955915596336,8.49178338757639e-10,0.0006955907447263,-0.0015369120519608,0.0,0.0,0.0,-0.0039192396216094,60.0,-1.493050217628479,-0.0,-6.275270436617575e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,4.151734538027085e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,4.371983231976628e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,3.229135472793132e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,4.371977047412656e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0002073867362923,285.14898681640625,294.1499938964844,282.2034606933594,280.9032897949219,286.2411804199219,282.5042419433594,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005610771477222,6.721916356866583e-10,0.0005610764492303,-0.0012061262968927,0.0,0.0,0.0,-0.0031422590836882,60.0,-1.2443517446517944,-0.0,-1.3342442706232305e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,4.151734538027085e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,4.371983231976628e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,3.229135472793132e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,4.371977047412656e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0002073867362923,285.14898681640625,294.1499938964844,282.2034606933594,280.9032897949219,286.2411804199219,282.5042419433594,285.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005610771477222,6.721916356866583e-10,0.0005610764492303,-0.0012061262968927,0.0,0.0,0.0,-0.0031422590836882,60.0,-1.2443517446517944,-0.0,-1.3342442706232305e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.03935797396116e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,9.518893784843384e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,7.030629785731435e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.518879960523918e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0004515324835665,285.2206726074219,294.1499938964844,282.1888732910156,280.9109191894531,286.1981811523437,282.5205993652344,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,0.0008649880182929,-2.7529040158569273e-10,-0.0008649877272546,-0.0001412447309121,0.0,0.0,0.0,0.0044340696185827,60.0,-1.0050597190856934,-0.0,-6.324863477402688e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.03935797396116e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,9.518893784843384e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,7.030629785731435e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.518879960523918e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0004515324835665,285.2206726074219,294.1499938964844,282.1888732910156,280.9109191894531,286.1981811523437,282.5205993652344,285.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,0.0008649880182929,-2.7529040158569273e-10,-0.0008649877272546,-0.0001412447309121,0.0,0.0,0.0,0.0044340696185827,60.0,-1.0050597190856934,-0.0,-6.324863477402688e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,2.232642145827413e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,2.3510832761530764e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949462890625,0.0,0.0,1.736503872962203e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883544921875,0.0,0.0,2.35108000197215e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,0.0001115245686378,285.22039794921875,294.1499938964844,282.1814270019531,280.9142761230469,286.1938171386719,282.52606201171875,285.0946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002379420038778,2.9759317232702637e-10,0.0002379417128395,-0.000544435926713,0.0,0.0,0.0,-0.0013402523472905,60.0,-0.7318621277809143,-0.0,-3.8584619943549114e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,1.8600523617351428e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,1.958727625606116e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,1.446711121388944e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,1.9587248971220102e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913452148437,0.0,0.0,9.291302558267488e-05,285.2235107421875,294.1499938964844,282.1738586425781,280.91729736328125,286.1919860839844,282.5299987792969,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001635441731195,2.1318534437764206e-10,0.0001635439548408,-0.0003969240060541,0.0,0.0,0.0,-0.0009264922700822,60.0,-0.5132007002830505,-0.0,-2.6780970774353822e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,1.2104273082513828e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,1.2746401807817165e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.414458872925024e-06,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,1.274638361792313e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,6.046305861673318e-05,285.2242431640625,294.1499938964844,282.1658630371094,280.9200744628906,286.1905212402344,282.5329895019531,285.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000128975851112,1.6131568303379138e-10,0.0001289756910409,-0.0002951260539703,0.0,0.0,0.0,-0.0007264837622642,60.0,-0.3849547505378723,-0.0,-1.1341053651747755e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,9.482771019975187e-06,297.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935729980469,0.0,0.0,9.985828910430428e-06,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,7.3755072662606835e-06,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,9.9858152680099e-06,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,4.73681757284794e-05,285.2247009277344,294.1499938964844,282.1583557128906,280.9222717285156,286.1894836425781,282.534912109375,285.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001010437044897,1.2637949020621875e-10,0.0001010435807984,-0.0002312102878931,0.0,0.0,0.0,-0.000569149851799,60.0,-0.3014537990093231,-0.0,-6.9605965435926e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,6.308890078798868e-06,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,6.643575034104288e-06,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,4.906927188130794e-06,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,6.64356593915727e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,3.15140605380293e-05,285.22564697265625,294.1499938964844,282.1422424316406,280.9255676269531,286.1887512207031,282.5373229980469,285.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.722261605318636e-05,8.407852192249264e-11,6.72225360176526e-05,-0.0001538213546155,0.0,0.0,0.0,-0.0003786457236856,60.0,-0.1836209893226623,-0.0,-3.0809305107126756e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,6.308890078798868e-06,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,6.643575034104288e-06,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,4.906927188130794e-06,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,6.64356593915727e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,3.15140605380293e-05,285.22564697265625,294.1499938964844,282.1422424316406,280.9255676269531,286.1887512207031,282.5373229980469,285.09185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.722261605318636e-05,8.407852192249264e-11,6.72225360176526e-05,-0.0001538213546155,0.0,0.0,0.0,-0.0003786457236856,60.0,-0.1836209893226623,-0.0,-3.0809305107126756e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,4.028764124086592e-06,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,4.242489012540318e-06,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,3.133490963591612e-06,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,4.242482646077406e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,2.012441291299183e-05,285.22613525390625,294.1499938964844,282.1254577636719,280.92694091796875,286.1884765625,282.5384521484375,285.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.292763696867041e-05,5.369159977730576e-11,4.292758239898831e-05,-9.82284764177166e-05,0.0,0.0,0.0,-0.0002417990181129,60.0,-0.1185617297887802,-0.0,-1.256375975478008e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,4.028764124086592e-06,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,4.242489012540318e-06,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,3.133490963591612e-06,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,4.242482646077406e-06,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,2.012441291299183e-05,285.22613525390625,294.1499938964844,282.1254577636719,280.92694091796875,286.1884765625,282.5384521484375,285.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-4.292763696867041e-05,5.369159977730576e-11,4.292758239898831e-05,-9.82284764177166e-05,0.0,0.0,0.0,-0.0002417990181129,60.0,-0.1185617297887802,-0.0,-1.256375975478008e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
