time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192780,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.0144602785876486e-06,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.121326815540669e-06,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,1.5668064179408248e-06,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,2.1213238596828887e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,1.0062597539217675e-05,285.2261047363281,294.1499938964844,282.10791015625,280.9262084960937,286.1883850097656,282.53875732421875,285.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1464853489305824e-05,2.684703154232081e-11,2.146482620446477e-05,-4.911647556582466e-05,0.0,0.0,0.0,-0.0001209053152706,60.0,-0.0712558329105377,-0.0,-3.1411845347051326e-11,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.0144602785876486e-06,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.121326815540669e-06,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,1.5668064179408248e-06,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,2.1213238596828887e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,1.0062597539217675e-05,285.2261047363281,294.1499938964844,282.10791015625,280.9262084960937,286.1883850097656,282.53875732421875,285.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1464853489305824e-05,2.684703154232081e-11,2.146482620446477e-05,-4.911647556582466e-05,0.0,0.0,0.0,-0.0001209053152706,60.0,-0.0712558329105377,-0.0,-3.1411845347051326e-11,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,1.255881898032385e-06,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,1.322506022916059e-06,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,9.767994697540416e-07,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,1.3225042039266557e-06,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,6.273359758779407e-06,285.2261047363281,294.1499938964844,282.0988464355469,280.9249572753906,286.1883850097656,282.5387878417969,285.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.3382042197918054e-05,1.6737508948261315e-11,1.3382025827013422e-05,-3.062107498408295e-05,0.0,0.0,0.0,-7.537716010119766e-05,60.0,-0.0507858209311962,-0.0,-1.22088155557476e-11,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,6.977702469157521e-07,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,7.347867381213291e-07,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,5.427115752354439e-07,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.347857149397896e-07,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,3.485489969534683e-06,285.2261047363281,294.1499938964844,282.08953857421875,280.9231262207031,286.1883850097656,282.5387878417969,285.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.435162842739373e-06,9.29945270095045e-12,7.435153747792356e-06,-1.7013247997965664e-05,0.0,0.0,0.0,-4.188010643702e-05,60.0,-0.0338598415255546,-0.0,-3.768780426627316e-12,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,1.8112940836090282e-07,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,1.907382767285526e-07,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.408787824175306e-07,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,1.90738006722313e-07,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.047745379575644e-07,285.2261047363281,294.1499938964844,282.0702514648437,280.9174499511719,286.1883850097656,282.5387878417969,285.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.930119196913438e-06,2.4140646079362504e-12,1.9301169231766835e-06,-4.416478532220936e-06,0.0,0.0,0.0,-1.0871794074773788e-05,60.0,-0.01476049143821,-0.0,-2.539533253825832e-13,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,1.8112940836090282e-07,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,1.907382767285526e-07,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.408787824175306e-07,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,1.90738006722313e-07,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,9.047745379575644e-07,285.2261047363281,294.1499938964844,282.0702514648437,280.9174499511719,286.1883850097656,282.5387878417969,285.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-1.930119196913438e-06,2.4140646079362504e-12,1.9301169231766835e-06,-4.416478532220936e-06,0.0,0.0,0.0,-1.0871794074773788e-05,60.0,-0.01476049143821,-0.0,-2.539533253825832e-13,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,3.116151603421713e-08,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,3.281462568338611e-08,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,2.423679568153148e-08,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,3.2814579498108294e-08,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.5565747446544265e-07,285.2261047363281,294.1499938964844,282.04998779296875,280.9089660644531,286.1883850097656,282.5387878417969,285.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.320948280816083e-07,4.153620264575608e-13,3.320944017559669e-07,-7.598713978040905e-07,0.0,0.0,0.0,-1.8705904949456447e-06,60.0,-0.0064006973989307,-0.0,-7.516455177453835e-15,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,3.116151603421713e-08,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,3.281462568338611e-08,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,2.423679568153148e-08,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,3.2814579498108294e-08,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.5565747446544265e-07,285.2261047363281,294.1499938964844,282.04998779296875,280.9089660644531,286.1883850097656,282.5387878417969,285.0870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.320948280816083e-07,4.153620264575608e-13,3.320944017559669e-07,-7.598713978040905e-07,0.0,0.0,0.0,-1.8705904949456447e-06,60.0,-0.0064006973989307,-0.0,-7.516455177453835e-15,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,5.7821164523019775e-11,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,6.08885650232871e-11,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,4.4972133655951645e-11,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,6.088847481766635e-11,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,2.8882732316937155e-10,285.2261047363281,294.1499938964844,282.027587890625,280.89703369140625,286.1883850097656,282.5387878417969,285.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.279035069667316e-10,7.622299673388903e-16,6.279027853217656e-10,-1.429852125589548e-09,0.0,0.0,0.0,-3.536115400493145e-09,60.0,-0.0025080081541091,-0.0,-2.5879129023481406e-20,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,5.7821164523019775e-11,297.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,6.08885650232871e-11,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,4.4972133655951645e-11,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,6.088847481766635e-11,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,2.8882732316937155e-10,285.2261047363281,294.1499938964844,282.027587890625,280.89703369140625,286.1883850097656,282.5387878417969,285.08624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.279035069667316e-10,7.622299673388903e-16,6.279027853217656e-10,-1.429852125589548e-09,0.0,0.0,0.0,-3.536115400493145e-09,60.0,-0.0025080081541091,-0.0,-2.5879129023481406e-20,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,1.3303984650048228e-11,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,1.4009757763611127e-11,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.0347570023050423e-11,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,1.4009737814291157e-11,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,6.645584083031508e-11,285.2261047363281,294.1499938964844,282.00201416015625,280.8813171386719,286.1883850097656,282.5387878417969,285.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3580854496542116e-10,1.8286517535912243e-16,1.3580835067639183e-10,-3.1422284219040364e-10,0.0,0.0,0.0,-7.71251507103443e-10,60.0,-0.0012132924748584,-0.0,-1.3700595918838457e-21,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,1.3303984650048228e-11,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,1.4009757763611127e-11,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.0347570023050423e-11,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,1.4009737814291157e-11,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,6.645584083031508e-11,285.2261047363281,294.1499938964844,282.00201416015625,280.8813171386719,286.1883850097656,282.5387878417969,285.0854797363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3580854496542116e-10,1.8286517535912243e-16,1.3580835067639183e-10,-3.1422284219040364e-10,0.0,0.0,0.0,-7.71251507103443e-10,60.0,-0.0012132924748584,-0.0,-1.3700595918838457e-21,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,6.907838450559423e-12,297.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,7.274297483816916e-12,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,5.372776876177987e-12,297.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.2742870754760594e-12,298.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,3.450591895548527e-11,285.2261047363281,294.1499938964844,281.9881286621094,280.8721008300781,286.1883850097656,282.5387878417969,285.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.877883761997495e-11,1.088907308158604e-16,7.877872659767249e-11,-1.7677236063828872e-10,0.0,0.0,0.0,-4.3655745685100555e-10,60.0,-0.0009051233064383,-0.0,-3.693688843879372e-22,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,3.837687979901805e-12,297.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,4.04127642808505e-12,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,2.984876018227723e-12,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,4.041270790233753e-12,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.916995381878728e-11,285.2261047363281,294.1499938964844,281.9735717773437,280.862060546875,286.1883850097656,282.5387878417969,285.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.226963223885605e-11,3.206820416190478e-17,4.226960101383348e-11,-9.587693833301714e-11,0.0,0.0,0.0,-2.3283064365386963e-10,60.0,-0.0006767889135517,-0.0,-1.140027448998811e-22,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,1.5350752353288089e-12,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,1.616510527865933e-12,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.1939504289751324e-12,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,1.6165082510413709e-12,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,7.667981700987259e-12,285.2261047363281,294.1499938964844,281.9552001953125,280.848876953125,286.1883850097656,282.5387878417969,285.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.1582157935795543e-11,3.67715266551017e-17,2.1582121506602547e-11,-4.436629189030761e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-0.0004733394016511,-0.0,-1.8238412063890048e-23,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,7.675376176644044e-13,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,8.082552639329665e-13,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,5.969752144875662e-13,297.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,8.082541255206854e-13,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,3.833990850493629e-12,285.2261047363281,294.1499938964844,281.94244384765625,280.8394775390625,286.1883850097656,282.5387878417969,285.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.107144671080862e-11,-7.269551909149788e-18,1.1071453649702524e-11,-2.3655447392578743e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,-0.0003379808622412,-0.0,-4.560109464673664e-24,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.558458544847653e-13,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.694184122759708e-13,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.9899174268003121e-13,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,2.694180328052104e-13,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.90887451171875,280.81378173828125,286.1883850097656,282.5387878417969,285.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.607383047473435e-13,1.3020012265944929e-17,5.607252943212737e-13,-2.944541312166482e-12,0.0,0.0,0.0,0.0,60.0,-0.0001721875160001,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.558458544847653e-13,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.694184122759708e-13,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.9899174268003121e-13,297.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,2.694180328052104e-13,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.90887451171875,280.81378173828125,286.1883850097656,282.5387878417969,285.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.607383047473435e-13,1.3020012265944929e-17,5.607252943212737e-13,-2.944541312166482e-12,0.0,0.0,0.0,0.0,60.0,-0.0001721875160001,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.558458544847653e-13,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.694184122759708e-13,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.9899174268003121e-13,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,2.694180328052104e-13,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.87310791015625,280.7852783203125,286.1883850097656,282.5387878417969,285.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,2.094767718660573e-12,1.0360280007910288e-17,-2.0947781270014287e-12,1.3924394406603093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.999300916912034e-05,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.558458544847653e-13,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.694184122759708e-13,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.9899174268003121e-13,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,2.694180328052104e-13,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.87310791015625,280.7852783203125,286.1883850097656,282.5387878417969,285.0828552246094,0.0,0.0,0.0,0.0,1.0,1.0,2.094767718660573e-12,1.0360280007910288e-17,-2.0947781270014287e-12,1.3924394406603093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.999300916912034e-05,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.8353576660156,280.7541198730469,286.1883850097656,282.5387878417969,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.163955522213438e-13,1.2401599632291098e-17,6.163831381064688e-13,-1.2630646311836968e-12,0.0,0.0,0.0,0.0,60.0,-4.88160912937019e-05,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.8353576660156,280.7541198730469,286.1883850097656,282.5387878417969,285.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-6.163955522213438e-13,1.2401599632291098e-17,6.163831381064688e-13,-1.2630646311836968e-12,0.0,0.0,0.0,0.0,60.0,-4.88160912937019e-05,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.8158264160156,280.7376403808594,286.1883850097656,282.5387878417969,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.163955522213438e-13,1.2401599632291098e-17,6.163831381064688e-13,-1.2630646311836968e-12,0.0,0.0,0.0,0.0,60.0,-3.8359281461453065e-05,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.7958679199219,280.7206115722656,286.1883850097656,282.5387878417969,285.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,2.0391106338168985e-12,9.741867374256456e-18,-2.039120391636451e-12,3.0739161216430944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.04575078189373e-05,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,-2.558458544847653e-13,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,-2.694184122759708e-13,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,-1.9899174268003121e-13,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,-2.694180328052104e-13,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,-1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.7548522949219,280.6849365234375,286.1883850097656,282.5387878417969,285.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.720527454852354e-13,1.1783186171456654e-17,6.720409276815553e-13,4.184120497990884e-13,0.0,0.0,0.0,0.0,60.0,-1.847808925958816e-05,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,-2.558458544847653e-13,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,-2.694184122759708e-13,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,-1.9899174268003121e-13,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,-2.694180328052104e-13,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,-1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.7548522949219,280.6849365234375,286.1883850097656,282.5387878417969,285.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.720527454852354e-13,1.1783186171456654e-17,6.720409276815553e-13,4.184120497990884e-13,0.0,0.0,0.0,0.0,60.0,-1.847808925958816e-05,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,-2.558458544847653e-13,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,-2.694184122759708e-13,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,-1.9899174268003121e-13,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,-2.694180328052104e-13,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,-1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.7125549316406,280.6473388671875,286.1883850097656,282.5387878417969,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.720527454852354e-13,1.1783185344276045e-17,6.720409276815553e-13,4.184120497990884e-13,0.0,0.0,0.0,0.0,60.0,-1.2195085218991151e-05,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,-2.558458544847653e-13,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,-2.694184122759708e-13,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,-1.9899174268003121e-13,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,-2.694180328052104e-13,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,-1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.7125549316406,280.6473388671875,286.1883850097656,282.5387878417969,285.080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.720527454852354e-13,1.1783185344276045e-17,6.720409276815553e-13,4.184120497990884e-13,0.0,0.0,0.0,0.0,60.0,-1.2195085218991151e-05,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.558458544847653e-13,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.694184122759708e-13,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.9899174268003121e-13,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,2.694180328052104e-13,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.669189453125,280.6080627441406,286.1883850097656,282.5387878417969,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,2.094767718660573e-12,1.036027835354906e-17,-2.0947781270014287e-12,1.3924394406603093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.789492312644143e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.558458544847653e-13,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.694184122759708e-13,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.9899174268003121e-13,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,2.694180328052104e-13,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.669189453125,280.6080627441406,286.1883850097656,282.5387878417969,285.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,2.094767718660573e-12,1.036027835354906e-17,-2.0947781270014287e-12,1.3924394406603093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.789492312644143e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.6249694824219,280.5673217773437,286.1883850097656,282.5387878417969,285.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.163955522213438e-13,1.2401597977929873e-17,6.163831381064688e-13,-1.2630646311836968e-12,0.0,0.0,0.0,0.0,60.0,-6.851900707260938e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.6249694824219,280.5673217773437,286.1883850097656,282.5387878417969,285.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.163955522213438e-13,1.2401597977929873e-17,6.163831381064688e-13,-1.2630646311836968e-12,0.0,0.0,0.0,0.0,60.0,-6.851900707260938e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.6026611328125,280.5465087890625,286.1883850097656,282.5387878417969,285.07977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.163955522213438e-13,1.2401597977929873e-17,6.163831381064688e-13,-1.2630646311836968e-12,0.0,0.0,0.0,0.0,60.0,-6.263375325943343e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.558458544847653e-13,297.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.694184122759708e-13,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.9899174268003121e-13,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,2.694180328052104e-13,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.5802001953125,280.525390625,286.1883850097656,282.5387878417969,285.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,2.094767718660573e-12,1.036027835354906e-17,-2.0947781270014287e-12,1.3924394406603093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.782762855233159e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.558458544847653e-13,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.694184122759708e-13,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.9899174268003121e-13,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,2.694180328052104e-13,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.54949951171875,280.4963073730469,286.1883850097656,282.5387878417969,285.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,2.094767718660573e-12,1.0360277526368449e-17,-2.0947781270014287e-12,1.3924394406603093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.239483925834065e-06,-0.0,-5.066224477662645e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.558458544847653e-13,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.694184122759708e-13,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.9899174268003121e-13,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,2.694180328052104e-13,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.5350341796875,280.48248291015625,286.1883850097656,282.5387878417969,285.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,2.094767718660573e-12,1.0360277526368449e-17,-2.0947781270014287e-12,1.3924394406603093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.984216957382159e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.558458544847653e-13,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.694184122759708e-13,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.9899174268003121e-13,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,2.694180328052104e-13,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.48974609375,280.4388427734375,286.1883850097656,282.5387878417969,285.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,2.094767718660573e-12,1.036027835354906e-17,-2.0947781270014287e-12,1.3924394406603093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.43239878222812e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.558458544847653e-13,297.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.694184122759708e-13,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.9899174268003121e-13,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,2.694180328052104e-13,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.48974609375,280.4388427734375,286.1883850097656,282.5387878417969,285.07891845703125,0.0,0.0,0.0,0.0,1.0,1.0,2.094767718660573e-12,1.036027835354906e-17,-2.0947781270014287e-12,1.3924394406603093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.43239878222812e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,-2.558458544847653e-13,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,-2.694184122759708e-13,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,-1.9899174268003121e-13,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,-2.694180328052104e-13,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,-1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.44451904296875,280.3946838378906,286.1883850097656,282.5387878417969,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.720527454852354e-13,1.1783185344276045e-17,6.720409276815553e-13,4.184120497990884e-13,0.0,0.0,0.0,0.0,60.0,-4.018620529677719e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
