time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,-2.558458544847653e-13,297.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,-2.694184122759708e-13,298.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,-1.9899174268003121e-13,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,-2.694180328052104e-13,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,-1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.44451904296875,280.3946838378906,286.1883850097656,282.5387878417969,285.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-6.720527454852354e-13,1.1783185344276045e-17,6.720409276815553e-13,4.184120497990884e-13,0.0,0.0,0.0,0.0,60.0,-4.018620529677719e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,-2.558458544847653e-13,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,-2.694184122759708e-13,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,-1.9899174268003121e-13,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,-2.694180328052104e-13,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,-1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.3996276855469,280.3502502441406,286.1883850097656,282.5387878417969,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.720527454852354e-13,1.1783185344276045e-17,6.720409276815553e-13,4.184120497990884e-13,0.0,0.0,0.0,0.0,60.0,-3.6870012536383e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,-2.558458544847653e-13,297.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,-2.694184122759708e-13,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,-1.9899174268003121e-13,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,-2.694180328052104e-13,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,-1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.3996276855469,280.3502502441406,286.1883850097656,282.5387878417969,285.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-6.720527454852354e-13,1.1783185344276045e-17,6.720409276815553e-13,4.184120497990884e-13,0.0,0.0,0.0,0.0,60.0,-3.6870012536383e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.3773803710937,280.3280029296875,286.1883850097656,282.5387878417969,285.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,2.0391106338168985e-12,9.74186571989523e-18,-2.039120391636451e-12,3.0739161216430944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.546866309989128e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,-2.558458544847653e-13,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,-2.694184122759708e-13,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,-1.9899174268003121e-13,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,-2.694180328052104e-13,298.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,-1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.35528564453125,280.3057861328125,286.1883850097656,282.5387878417969,285.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.720527454852354e-13,1.1783184517095429e-17,6.720409276815553e-13,4.184120497990884e-13,0.0,0.0,0.0,0.0,60.0,-3.4154527384089306e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.3117370605469,280.2615051269531,286.1883850097656,282.5387878417969,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,2.0391106338168985e-12,9.741864892714617e-18,-2.039120391636451e-12,3.0739161216430944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1679965104558505e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.3117370605469,280.2615051269531,286.1883850097656,282.5387878417969,285.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,2.0391106338168985e-12,9.741864892714617e-18,-2.039120391636451e-12,3.0739161216430944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.1679965104558505e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.558458544847653e-13,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.694184122759708e-13,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.9899174268003121e-13,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,2.694180328052104e-13,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.2691955566406,280.2176818847656,286.1883850097656,282.5387878417969,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,2.094767718660573e-12,1.036027835354906e-17,-2.0947781270014287e-12,1.3924394406603093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9472737423930084e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.558458544847653e-13,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.694184122759708e-13,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.9899174268003121e-13,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,2.694180328052104e-13,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.2691955566406,280.2176818847656,286.1883850097656,282.5387878417969,285.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,2.094767718660573e-12,1.036027835354906e-17,-2.0947781270014287e-12,1.3924394406603093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9472737423930084e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.2279052734375,280.17449951171875,286.1883850097656,282.5387878417969,285.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.163955522213438e-13,1.2401597977929873e-17,6.163831381064688e-13,-1.2630646311836968e-12,0.0,0.0,0.0,0.0,60.0,-2.7466580831969623e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.2279052734375,280.17449951171875,286.1883850097656,282.5387878417969,285.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.163955522213438e-13,1.2401597977929873e-17,6.163831381064688e-13,-1.2630646311836968e-12,0.0,0.0,0.0,0.0,60.0,-2.7466580831969623e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.1880798339844,280.1322326660156,286.1883850097656,282.5387878417969,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.163955522213438e-13,1.2401597977929873e-17,6.163831381064688e-13,-1.2630646311836968e-12,0.0,0.0,0.0,0.0,60.0,-2.563212092354661e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.1880798339844,280.1322326660156,286.1883850097656,282.5387878417969,285.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.163955522213438e-13,1.2401597977929873e-17,6.163831381064688e-13,-1.2630646311836968e-12,0.0,0.0,0.0,0.0,60.0,-2.563212092354661e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.1687927246094,280.11151123046875,286.1883850097656,282.5387878417969,285.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.163955522213438e-13,1.2401597977929873e-17,6.163831381064688e-13,-1.2630646311836968e-12,0.0,0.0,0.0,0.0,60.0,-2.478639316905173e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,-2.558458544847653e-13,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,-2.694184122759708e-13,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,-1.9899174268003121e-13,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,-2.694180328052104e-13,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,-1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.1499328613281,280.0910949707031,286.1883850097656,282.5387878417969,285.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.720527454852354e-13,1.1783184517095429e-17,6.720409276815553e-13,4.184120497990884e-13,0.0,0.0,0.0,0.0,60.0,-2.396457375652972e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,-5.116917089695305e-13,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,-5.388368245519415e-13,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,-3.9798348536006233e-13,297.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,-5.388360656104207e-13,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,-2.5559938280489414e-12,285.2261047363281,294.1499938964844,281.12225341796875,280.06072998046875,286.1883850097656,282.5387878417969,285.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-7.27709938749127e-13,1.1164771883441597e-17,7.276987714667504e-13,2.0998886223616564e-12,0.0,0.0,0.0,0.0,60.0,-2.275609858770622e-06,-0.0,-2.0264901854955103e-24,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,-2.558458544847653e-13,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,-2.694184122759708e-13,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,-1.9899174268003121e-13,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,-2.694180328052104e-13,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,-1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.1137390136719,280.05133056640625,286.1883850097656,282.5387878417969,285.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.720527454852354e-13,1.1783184517095429e-17,6.720409276815553e-13,4.184120497990884e-13,0.0,0.0,0.0,0.0,60.0,-2.237422222606256e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.0797119140625,280.0131530761719,286.1883850097656,282.5387878417969,285.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,2.0391106338168985e-12,9.741864892714617e-18,-2.039120391636451e-12,3.0739161216430944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0893173768854467e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.0797119140625,280.0131530761719,286.1883850097656,282.5387878417969,285.0765991210937,0.0,0.0,0.0,0.0,1.0,1.0,2.0391106338168985e-12,9.741864892714617e-18,-2.039120391636451e-12,3.0739161216430944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0893173768854467e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,-2.558458544847653e-13,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,-2.694184122759708e-13,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,-1.9899174268003121e-13,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,-2.694180328052104e-13,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,-1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.0480651855469,279.976806640625,286.1883850097656,282.5387878417969,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.720527454852354e-13,1.1783184517095429e-17,6.720409276815553e-13,4.184120497990884e-13,0.0,0.0,0.0,0.0,60.0,-1.9515050553309266e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,-2.558458544847653e-13,297.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,-2.694184122759708e-13,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,-1.9899174268003121e-13,297.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,-2.694180328052104e-13,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,-1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.0480651855469,279.976806640625,286.1883850097656,282.5387878417969,285.0764465332031,0.0,0.0,0.0,0.0,1.0,1.0,-6.720527454852354e-13,1.1783184517095429e-17,6.720409276815553e-13,4.184120497990884e-13,0.0,0.0,0.0,0.0,60.0,-1.9515050553309266e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.01904296875,279.9425048828125,286.1883850097656,282.5387878417969,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0391106338168985e-12,9.741864892714617e-18,-2.039120391636451e-12,3.0739161216430944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8223232700620429e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,0.0,297.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,0.0,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0,285.2261047363281,294.1499938964844,281.01904296875,279.9425048828125,286.1883850097656,282.5387878417969,285.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,2.0391106338168985e-12,9.741864892714617e-18,-2.039120391636451e-12,3.0739161216430944e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8223232700620429e-06,-0.0,-0.0,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,-2.558458544847653e-13,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,-2.694184122759708e-13,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,-1.9899174268003121e-13,297.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,-2.694180328052104e-13,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,-1.2779969140244709e-12,285.2261047363281,294.1499938964844,281.0055847167969,279.9262084960937,286.1883850097656,282.5387878417969,285.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.720527454852354e-13,1.1783184517095429e-17,6.720409276815553e-13,4.184120497990884e-13,0.0,0.0,0.0,0.0,60.0,-1.7620019434616552e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.558458544847653e-13,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.694184122759708e-13,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.9899174268003121e-13,297.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,2.694180328052104e-13,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.2779969140244709e-12,285.2261047363281,294.1499938964844,280.99285888671875,279.9105224609375,286.1883850097656,282.5387878417969,285.076171875,0.0,0.0,0.0,0.0,1.0,1.0,2.094767718660573e-12,1.0360276699187836e-17,-2.0947781270014287e-12,1.3924394406603093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.703434008959448e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.558458544847653e-13,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.694184122759708e-13,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.9899174268003121e-13,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,2.694180328052104e-13,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.2779969140244709e-12,285.2261047363281,294.1499938964844,280.96978759765625,279.88104248046875,286.1883850097656,282.5387878417969,285.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,2.094767718660573e-12,1.0360277526368449e-17,-2.0947781270014287e-12,1.3924394406603093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5898505125733209e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,2.558458544847653e-13,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,2.694184122759708e-13,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,1.9899174268003121e-13,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,2.694180328052104e-13,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.2779969140244709e-12,285.2261047363281,294.1499938964844,280.96978759765625,279.88104248046875,286.1883850097656,282.5387878417969,285.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,2.094767718660573e-12,1.0360277526368449e-17,-2.0947781270014287e-12,1.3924394406603093e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5898505125733209e-06,-0.0,-5.066788513209878e-25,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,3.96292456628089e-08,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,4.173156753495277e-08,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,3.082282518107604e-08,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,4.173150713882024e-08,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.979553303499415e-07,285.2261047363281,294.1499938964844,280.95001220703125,279.8543395996094,286.1883850097656,282.5387878417969,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2224780827382347e-07,5.2813889329581e-13,4.222472682613443e-07,-9.66208403951896e-07,0.0,0.0,0.0,-2.378394128754735e-06,60.0,-0.000904293556232,-0.0,-1.2156472016359738e-14,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,3.96292456628089e-08,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,4.173156753495277e-08,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,3.082282518107604e-08,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,4.173150713882024e-08,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.979553303499415e-07,285.2261047363281,294.1499938964844,280.95001220703125,279.8543395996094,286.1883850097656,282.5387878417969,285.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2224780827382347e-07,5.2813889329581e-13,4.222472682613443e-07,-9.66208403951896e-07,0.0,0.0,0.0,-2.378394128754735e-06,60.0,-0.000904293556232,-0.0,-1.2156472016359738e-14,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,3.110361603830825e-07,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,3.275365543231601e-07,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,2.419176325929584e-07,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,3.275360995758092e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.5536826367679168e-06,285.22613525390625,294.1499938964844,280.93487548828125,279.8304748535156,286.1883544921875,282.538818359375,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.314087734906934e-06,4.145117409037891e-12,3.314083642180776e-06,-7.583468232041923e-06,0.0,0.0,0.0,-1.8667313270270824e-05,60.0,-0.0075256004929542,-0.0,-7.488550252988946e-13,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,3.110361603830825e-07,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,3.275365543231601e-07,298.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,2.419176325929584e-07,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,3.275360995758092e-07,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.5536826367679168e-06,285.22613525390625,294.1499938964844,280.93487548828125,279.8304748535156,286.1883544921875,282.538818359375,285.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.314087734906934e-06,4.145117409037891e-12,3.314083642180776e-06,-7.583468232041923e-06,0.0,0.0,0.0,-1.8667313270270824e-05,60.0,-0.0075256004929542,-0.0,-7.488550252988946e-13,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,8.657176522319787e-07,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.116437809097988e-07,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,6.733376949341618e-07,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.11642473511165e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,4.324418114265427e-06,285.2261657714844,294.1499938964844,280.925537109375,279.8095397949219,286.1883544921875,282.5389099121094,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.224243513017427e-06,1.1537266801642243e-11,9.224231689586304e-06,-2.110737659677397e-05,0.0,0.0,0.0,-5.195755511522293e-05,60.0,-0.0213320553302764,-0.0,-5.801342913003271e-12,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,8.657176522319787e-07,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.116437809097988e-07,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,6.733376949341618e-07,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,9.11642473511165e-07,298.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,4.324418114265427e-06,285.2261657714844,294.1499938964844,280.925537109375,279.8095397949219,286.1883544921875,282.5389099121094,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-9.224243513017427e-06,1.1537266801642243e-11,9.224231689586304e-06,-2.110737659677397e-05,0.0,0.0,0.0,-5.195755511522293e-05,60.0,-0.0213320553302764,-0.0,-5.801342913003271e-12,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,1.3778042102785548e-06,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,1.4508963204207248e-06,298.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,1.0716281622080714e-06,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,1.4508942740576458e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,6.882384241180262e-06,285.2262268066406,294.1499938964844,280.9229736328125,279.8001403808594,286.18829345703125,282.5390625,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.468051050323993e-05,1.836167849711412e-11,1.4680492313345894e-05,-3.3592699764994904e-05,0.0,0.0,0.0,-8.269115642178804e-05,60.0,-0.0341941639780998,-0.0,-1.4694368985490588e-11,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,2.1057805952295894e-06,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,2.217491783085279e-06,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,1.637833520362619e-06,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,2.217488599853823e-06,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,1.05187600638601e-05,285.2263488769531,294.1499938964844,280.9218444824219,279.79150390625,286.1882019042969,282.539306640625,285.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2437021470977925e-05,2.806316290460132e-11,2.2436992367147468e-05,-5.134159800945781e-05,0.0,0.0,0.0,-0.000126381375594,60.0,-0.0511152297258377,-0.0,-3.4324341979807826e-11,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,3.825045496341772e-06,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,4.02796285925433e-06,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,2.9750428893748904e-06,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,4.02795740228612e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,1.9106801119050942e-05,285.2266845703125,294.1499938964844,280.92303466796875,279.7787170410156,286.1879577636719,282.5400085449219,285.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.07557308790274e-05,5.097538710585603e-11,4.07556799473241e-05,-9.32594484766014e-05,0.0,0.0,0.0,-0.0002295654849149,60.0,-0.0914860218763351,-0.0,-1.1325285154129006e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947631835937,0.0,0.0,4.193462700641248e-06,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,4.415925104694907e-06,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,3.261590563852224e-06,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,4.415918738231994e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934509277344,0.0,0.0,2.0947114535374567e-05,285.2267761230469,294.1499938964844,280.9237060546875,279.7765197753906,286.1878967285156,282.5401611328125,285.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.4681222789222375e-05,5.588520965438271e-11,4.468116821954027e-05,-0.0001022419673972,0.0,0.0,0.0,-0.0002516766544431,60.0,-0.1002707406878471,-0.0,-1.3611987925710167e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,6.702897280774778e-06,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,7.058484243316343e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,5.213377789914375e-06,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,7.058474238874624e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,3.34821997967083e-05,285.2275390625,294.1499938964844,280.9309997558594,279.7645568847656,286.1872863769531,282.5417175292969,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.141937385313213e-05,8.932795475535825e-11,7.141928654164076e-05,-0.0001634255022509,0.0,0.0,0.0,-0.0004022850771434,60.0,-0.1644016802310943,-0.0,-3.4777716817480103e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,6.702897280774778e-06,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,7.058484243316343e-06,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,5.213377789914375e-06,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,7.058474238874624e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,3.34821997967083e-05,285.2275390625,294.1499938964844,280.9309997558594,279.7645568847656,286.1872863769531,282.5417175292969,285.07537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.141937385313213e-05,8.932795475535825e-11,7.141928654164076e-05,-0.0001634255022509,0.0,0.0,0.0,-0.0004022850771434,60.0,-0.1644016802310943,-0.0,-3.4777716817480103e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
