time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197460,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.76771661953535e-06,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,1.0285891221428756e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,7.597132025694009e-06,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,1.0285876669513527e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,4.8791531298775226e-05,285.22869873046875,294.1499938964844,280.943603515625,279.7557373046875,286.18603515625,282.5443115234375,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001040749775711,1.301720398139139e-10,0.0001040748466039,-0.0002381497615715,0.0,0.0,0.0,-0.0005862248362973,60.0,-0.2522781491279602,-0.0,-7.38519634335688e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.76771661953535e-06,297.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,1.0285891221428756e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,7.597132025694009e-06,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,1.0285876669513527e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947021484375,0.0,0.0,4.8791531298775226e-05,285.22869873046875,294.1499938964844,280.943603515625,279.7557373046875,286.18603515625,282.5443115234375,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001040749775711,1.301720398139139e-10,0.0001040748466039,-0.0002381497615715,0.0,0.0,0.0,-0.0005862248362973,60.0,-0.2522781491279602,-0.0,-7.38519634335688e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,1.5231017641781364e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,1.6039019101299345e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,1.1846377674373798e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,1.6038997273426503e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,7.608172745676711e-05,285.23114013671875,294.1499938964844,280.96142578125,279.75006103515625,286.18316650390625,282.54864501953125,285.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001622861309442,2.0297988290174366e-10,0.0001622859272174,-0.0003713517799042,0.0,0.0,0.0,-0.0009141120244748,60.0,-0.3742531538009643,-0.0,-1.795700144135992e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,1.5231017641781364e-05,297.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,1.6039019101299345e-05,298.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,1.1846377674373798e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,1.6038997273426503e-05,298.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,7.608172745676711e-05,285.23114013671875,294.1499938964844,280.96142578125,279.75006103515625,286.18316650390625,282.54864501953125,285.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001622861309442,2.0297988290174366e-10,0.0001622859272174,-0.0003713517799042,0.0,0.0,0.0,-0.0009141120244748,60.0,-0.3742531538009643,-0.0,-1.795700144135992e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,1.988875555980485e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,2.09438476304058e-05,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20465087890625,0.0,0.0,1.5469071513507515e-05,297.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,2.0943818526575345e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.934796980815008e-05,285.2333374023437,294.1499938964844,280.9722595214844,279.7484130859375,286.1800537109375,282.5515441894531,285.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002119139680871,2.6505214689720447e-10,0.0002119137061526,-0.0004849130054935,0.0,0.0,0.0,-0.0011936519294977,60.0,-0.4714555144309997,-0.0,-3.061900955003693e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,2.634187876537908e-05,297.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,2.7739308279706165e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,2.048817987088114e-05,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,2.773927008092869e-05,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.000131582506583,285.2362670898437,294.1499938964844,280.9843444824219,279.7475891113281,286.1745300292969,282.5537414550781,285.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002806705306284,3.5105005014024455e-10,0.0002806701813824,-0.0006422463920898,0.0,0.0,0.0,-0.0015809391625225,60.0,-0.6100425720214844,-0.0,-5.371176836632685e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,4.4146363507024944e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,4.648831600206904e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,3.4336146200075746e-05,297.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,4.6488250518450513e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0002205191703978,285.2420654296875,294.1499938964844,281.01226806640625,279.7483825683594,286.1487731933594,282.54656982421875,285.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004703183658421,5.882676568091938e-10,0.0004703177546616,-0.0010762474266812,0.0,0.0,0.0,-0.0026491857133805,60.0,-1.02766752243042,-0.0,-1.5085710458606627e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,4.4146363507024944e-05,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,4.648831600206904e-05,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,3.4336146200075746e-05,297.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074890136719,0.0,0.0,4.6488250518450513e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0002205191703978,285.2420654296875,294.1499938964844,281.01226806640625,279.7483825683594,286.1487731933594,282.54656982421875,285.0749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004703183658421,5.882676568091938e-10,0.0004703177546616,-0.0010762474266812,0.0,0.0,0.0,-0.0026491857133805,60.0,-1.02766752243042,-0.0,-1.5085710458606627e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.009679342852904e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,9.487640636507422e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,7.007546082604676e-05,297.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.487626812187956e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0004500499926507,285.24267578125,294.1499938964844,281.0450439453125,279.7524719238281,286.09649658203125,282.5268859863281,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000626454479061,8.5191054211009e-10,0.0006264536059461,-0.0016132318414747,0.0,0.0,0.0,-0.0035729582887142,60.0,-1.6482640504837036,-0.0,-6.283396203343727e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.009679342852904e-05,297.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,9.487640636507422e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,7.007546082604676e-05,297.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.487626812187956e-05,298.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0004500499926507,285.24267578125,294.1499938964844,281.0450439453125,279.7524719238281,286.09649658203125,282.5268859863281,285.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000626454479061,8.5191054211009e-10,0.0006264536059461,-0.0016132318414747,0.0,0.0,0.0,-0.0035729582887142,60.0,-1.6482640504837036,-0.0,-6.283396203343727e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,9.004335879581049e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.482013410888612e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,7.003390055615455e-05,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.482000314164908e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0004497831105254,285.2417297363281,294.1499938964844,281.08258056640625,279.75994873046875,286.0194091796875,282.5008850097656,285.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922244353219,1.152238082724466e-09,0.0009922232711687,-0.0020370262209326,0.0,0.0,0.0,-0.0055474946275353,60.0,-2.36468243598938,-0.0,-6.275942610045604e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,9.004335879581049e-05,297.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.482013410888612e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,7.003390055615455e-05,297.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,9.482000314164908e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,0.0004497831105254,285.2417297363281,294.1499938964844,281.08258056640625,279.75994873046875,286.0194091796875,282.5008850097656,285.07470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922244353219,1.152238082724466e-09,0.0009922232711687,-0.0020370262209326,0.0,0.0,0.0,-0.0055474946275353,60.0,-2.36468243598938,-0.0,-6.275942610045604e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.009417408378796e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.487364877713844e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,7.00734235579148e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.48735178099014e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,0.0004500369832385,285.24072265625,294.1499938964844,281.124755859375,279.77081298828125,285.93670654296875,282.4722900390625,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599632467143,1.1826707391193736e-09,0.0009599620243534,-0.0021492945961654,0.0,0.0,0.0,-0.005399108864367,60.0,-2.562528610229492,-0.0,-6.283026010578396e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.009417408378796e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109375,0.0,0.0,9.487364877713844e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,7.00734235579148e-05,297.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.48735178099014e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,0.0004500369832385,285.24072265625,294.1499938964844,281.124755859375,279.77081298828125,285.93670654296875,282.4722900390625,285.07452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599632467143,1.1826707391193736e-09,0.0009599620243534,-0.0021492945961654,0.0,0.0,0.0,-0.005399108864367,60.0,-2.562528610229492,-0.0,-6.283026010578396e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,9.009904169943184e-05,297.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.48787637753412e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,7.007719977991655e-05,297.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.487863280810416e-05,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0004500612849369,285.2402038574219,294.1499938964844,281.1475524902344,279.77752685546875,285.8958435058594,282.4581298828125,285.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600151679478,1.188714349176223e-09,0.0009600140037946,-0.0021651315037161,0.0,0.0,0.0,-0.0054021063260734,60.0,-2.577099561691284,-0.0,-6.28370244726284e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.011063957586884e-05,297.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,9.489098010817544e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,7.008622196735814e-05,297.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,9.489084914093836e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0004501192306634,285.2396850585937,294.1499938964844,281.1714782714844,279.7851257324219,285.8555603027344,282.44403076171875,285.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601382771506,1.203153687789893e-09,0.0009601371129974,-0.0022029692772775,0.0,0.0,0.0,-0.0054092626087367,60.0,-2.574779987335205,-0.0,-6.285318931986694e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.023315215017648e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,9.501999011263253e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,7.018150790827349e-05,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,9.501985914539546e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,0.0004507312260102,285.2387084960937,294.1499938964844,281.2183532714844,279.8013916015625,285.7828369140625,282.4145202636719,285.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614430600777,1.3557602818181635e-09,0.0009614417213015,-0.0026028666179627,0.0,0.0,0.0,-0.005484914407134,60.0,-2.5548062324523926,-0.0,-6.302418142922761e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,9.025201870827004e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.503985347691923e-05,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,7.01961835147813e-05,297.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.50397297856398e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,0.0004508254642132,285.2386474609375,294.1499938964844,281.2225952148437,279.8029479980469,285.776611328125,282.4114990234375,285.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616440511308,1.3792629260933607e-09,0.0009616426541469,-0.0026644540484994,0.0,0.0,0.0,-0.0054965657182037,60.0,-2.5527803897857666,-0.0,-6.305054256472431e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,9.062188473762944e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.542934276396409e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,7.048385305097327e-05,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.542921907268465e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0004526730626821,285.2375793457031,294.1499938964844,281.2780456542969,279.8243408203125,285.6995849609375,282.3628845214844,285.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655840694904,1.8400410084495886e-09,0.0009655822068452,-0.0038718886207789,0.0,0.0,0.0,-0.0057249902747571,60.0,-2.526560544967652,-0.0,-6.356835058340948e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,9.062188473762944e-05,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.542934276396409e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,7.048385305097327e-05,297.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.542921907268465e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20880126953125,0.0,0.0,0.0004526730626821,285.2375793457031,294.1499938964844,281.2780456542969,279.8243408203125,285.6995849609375,282.3628845214844,285.0736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655840694904,1.8400410084495886e-09,0.0009655822068452,-0.0038718886207789,0.0,0.0,0.0,-0.0057249902747571,60.0,-2.526560544967652,-0.0,-6.356835058340948e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.098941518459468e-05,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,9.581636550137772e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,7.07697108737193e-05,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.581624181009828e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004545089614111,285.23651123046875,294.1499938964844,281.3376770019531,279.8493347167969,285.6245422363281,282.2968444824219,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969500397332,2.297908752169064e-09,0.0009694980690255,-0.0050716795958578,0.0,0.0,0.0,-0.0059519782662391,60.0,-2.498739957809448,-0.0,-6.408498620658065e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.098941518459468e-05,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,9.581636550137772e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,7.07697108737193e-05,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.581624181009828e-05,298.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084045410156,0.0,0.0,0.0004545089614111,285.23651123046875,294.1499938964844,281.3376770019531,279.8493347167969,285.6245422363281,282.2968444824219,285.0731811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969500397332,2.297908752169064e-09,0.0009694980690255,-0.0050716795958578,0.0,0.0,0.0,-0.0059519782662391,60.0,-2.498739957809448,-0.0,-6.408498620658065e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.140084875980392e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.624963422538713e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,7.10897147655487e-05,297.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,9.624951053410769e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0004565641866065,285.2354431152344,294.1499938964844,281.4013977050781,279.87799072265625,285.5516662597656,282.220703125,285.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738832595758,2.8104816252039204e-09,0.0009738804074004,-0.0064147943630814,0.0,0.0,0.0,-0.0062060793861746,60.0,-2.467634677886963,-0.0,-6.466583357678246e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.140084875980392e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,9.624963422538713e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,7.10897147655487e-05,297.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,9.624951053410769e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0004565641866065,285.2354431152344,294.1499938964844,281.4013977050781,279.87799072265625,285.5516662597656,282.220703125,285.0726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738832595758,2.8104816252039204e-09,0.0009738804074004,-0.0064147943630814,0.0,0.0,0.0,-0.0062060793861746,60.0,-2.467634677886963,-0.0,-6.466583357678246e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2087097167969,0.0,0.0,9.14353076950647e-05,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,9.628591215005144e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139892578125,0.0,0.0,7.111651211744174e-05,297.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.6285788458772e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.207763671875,0.0,0.0,0.0004567363066598,285.23492431640625,294.1499938964844,281.43475341796875,279.89373779296875,285.5160217285156,282.1829833984375,285.0723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974252296146,2.8533975182654103e-09,0.0009742494439706,-0.0065272450447082,0.0,0.0,0.0,-0.0062273647636175,60.0,-2.449960470199585,-0.0,-6.47145768084556e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.148680692305788e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.634013986214995e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,7.115656626410782e-05,297.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,9.634001617087053e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,0.0004569935554172,285.234375,294.1499938964844,281.4691162109375,279.910400390625,285.48095703125,282.1475830078125,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748001466505,2.9175413196469435e-09,0.0009747972362674,-0.0066953217610716,0.0,0.0,0.0,-0.0062591605819761,60.0,-2.429976224899292,-0.0,-6.478747849314459e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,9.153396968031302e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.638980554882436e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,7.119324436644092e-05,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.638968185754492e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0004572291800286,285.2332763671875,294.1499938964844,281.5406494140625,279.94659423828125,285.41265869140625,282.0857849121094,285.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753031190484,2.9762752262740833e-09,0.0009753000922501,-0.0068492204882204,0.0,0.0,0.0,-0.0062882802449166,60.0,-2.386082649230957,-0.0,-6.485426240487868e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,9.153396968031302e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,9.638980554882436e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,7.119324436644092e-05,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.638968185754492e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,0.0004572291800286,285.2332763671875,294.1499938964844,281.5406494140625,279.94659423828125,285.41265869140625,282.0857849121094,285.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753031190484,2.9762752262740833e-09,0.0009753000922501,-0.0068492204882204,0.0,0.0,0.0,-0.0062882802449166,60.0,-2.386082649230957,-0.0,-6.485426240487868e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.135085565503688e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.619697812013328e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,7.10508247721009e-05,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.619686170481144e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0004563145339488,285.232177734375,294.1499938964844,281.6159362792969,279.9866638183594,285.3467102050781,282.0390319824219,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733523475006,2.748116845197046e-09,0.0009733496117405,-0.0062513770535588,0.0,0.0,0.0,-0.0061751748435199,60.0,-2.335058689117432,-0.0,-6.459501378230925e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.135085565503688e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.619697812013328e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,7.10508247721009e-05,297.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059631347656,0.0,0.0,9.619686170481144e-05,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066650390625,0.0,0.0,0.0004563145339488,285.232177734375,294.1499938964844,281.6159362792969,279.9866638183594,285.3467102050781,282.0390319824219,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733523475006,2.748116845197046e-09,0.0009733496117405,-0.0062513770535588,0.0,0.0,0.0,-0.0061751748435199,60.0,-2.335058689117432,-0.0,-6.459501378230925e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,9.130615217145532e-05,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,9.614990267436951e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,7.101605297066271e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.614978625904767e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0004560912493616,285.2310791015625,294.1499938964844,281.6948547363281,280.0306701660156,285.28326416015625,282.0061340332031,285.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728746372275,2.6923974161263686e-09,0.0009728719596751,-0.0061053754761815,0.0,0.0,0.0,-0.0061475462280213,60.0,-2.2804102897644043,-0.0,-6.453178258425396e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,9.130615217145532e-05,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,9.614990267436951e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,7.101605297066271e-05,297.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.614978625904767e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0004560912493616,285.2310791015625,294.1499938964844,281.6948547363281,280.0306701660156,285.28326416015625,282.0061340332031,285.0699768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728746372275,2.6923974161263686e-09,0.0009728719596751,-0.0061053754761815,0.0,0.0,0.0,-0.0061475462280213,60.0,-2.2804102897644043,-0.0,-6.453178258425396e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,9.162158676190302e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.648207196732984e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,7.126139098545536e-05,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.6481955552008e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0004576669307425,285.22998046875,294.1499938964844,281.7773132324219,280.07867431640625,285.2222900390625,281.9814758300781,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234441623,3.085362632049282e-09,0.000976231356617,-0.0071350615471601,0.0,0.0,0.0,-0.0063423519022762,60.0,-2.2296142578125,-0.0,-6.497840132624333e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,9.162158676190302e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,9.648207196732984e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,7.126139098545536e-05,297.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.6481955552008e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057189941406,0.0,0.0,0.0004576669307425,285.22998046875,294.1499938964844,281.7773132324219,280.07867431640625,285.2222900390625,281.9814758300781,285.0691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976234441623,3.085362632049282e-09,0.000976231356617,-0.0071350615471601,0.0,0.0,0.0,-0.0063423519022762,60.0,-2.2296142578125,-0.0,-6.497840132624333e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20635986328125,0.0,0.0,9.188888361677527e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.676354238763452e-05,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,7.146928692236543e-05,297.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,9.676342597231268e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,0.0004590021271724,285.2294311523437,294.1499938964844,281.81982421875,280.1042175292969,285.1927185058594,281.9718322753906,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790823096409,3.418368477170474e-09,0.0009790788171812,-0.0080076185986399,0.0,0.0,0.0,-0.00650743721053,60.0,-2.206127405166626,-0.0,-6.535807273166938e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.219059575116262e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.708126162877306e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,7.170395110733807e-05,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045593261719,0.0,0.0,9.708113793749362e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,0.0004605092399287,285.2288513183594,294.1499938964844,281.8631591796875,280.1307983398437,285.1636657714844,281.96435546875,285.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822964202612,3.794248026878222e-09,0.0009822925785556,-0.0089924931526184,0.0,0.0,0.0,-0.0066937748342752,60.0,-2.1832525730133057,-0.0,-6.57879581922316e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,9.281154780182987e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.773515193955971e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,7.218690734589472e-05,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.77350355242379e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0004636110388673,285.22772216796875,294.1499938964844,281.9523010253906,280.18707275390625,285.1071472167969,281.9583435058594,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889127686619,4.567859424042808e-09,0.0009889081120491,-0.0110194142907857,0.0,0.0,0.0,-0.0070772892795503,60.0,-2.1373660564422607,-0.0,-6.66771455826165e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,9.281154780182987e-05,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.773515193955971e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,7.218690734589472e-05,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.77350355242379e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,0.0004636110388673,285.22772216796875,294.1499938964844,281.9523010253906,280.18707275390625,285.1071472167969,281.9583435058594,285.0672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889127686619,4.567859424042808e-09,0.0009889081120491,-0.0110194142907857,0.0,0.0,0.0,-0.0070772892795503,60.0,-2.1373660564422607,-0.0,-6.66771455826165e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.335228969575836e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,9.830458293436096e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,7.26074940757826e-05,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,9.830446651903912e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0004663121944759,285.2265930175781,294.1499938964844,282.04461669921875,280.24761962890625,285.0527648925781,281.9676513671875,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946742793545,5.241548972634291e-09,0.000994669040665,-0.0127844251692295,0.0,0.0,0.0,-0.0074112676084041,60.0,-2.088590383529663,-0.0,-6.745634095750574e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
