time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199800,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.335228969575836e-05,297.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,9.830458293436096e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,7.26074940757826e-05,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,9.830446651903912e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0004663121944759,285.2265930175781,294.1499938964844,282.04461669921875,280.24761962890625,285.0527648925781,281.9676513671875,285.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946742793545,5.241548972634291e-09,0.000994669040665,-0.0127844251692295,0.0,0.0,0.0,-0.0074112676084041,60.0,-2.088590383529663,-0.0,-6.745634095750574e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.380467236042024e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.878095443127675e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,7.295933755813166e-05,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,9.878084529191256e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004685719322878,285.2254333496094,294.1499938964844,282.1400146484375,280.3125,285.0007019042969,281.99481201171875,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099949457217,5.8051403684089564e-09,0.0009994887514039,-0.0142608964815735,0.0,0.0,0.0,-0.0076906662434339,60.0,-2.035089492797852,-0.0,-6.81116745226973e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.380467236042024e-05,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.878095443127675e-05,298.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,7.295933755813166e-05,297.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,9.878084529191256e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004685719322878,285.2254333496094,294.1499938964844,282.1400146484375,280.3125,285.0007019042969,281.99481201171875,285.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099949457217,5.8051403684089564e-09,0.0009994887514039,-0.0142608964815735,0.0,0.0,0.0,-0.0076906662434339,60.0,-2.035089492797852,-0.0,-6.81116745226973e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,9.394591324962676e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.89296895568259e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,7.30691899661906e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,9.892957314150408e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0004692774673458,285.2242736816406,294.1499938964844,282.23834228515625,280.3818664550781,284.9512939453125,282.0395202636719,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010007536038,5.981088069262341e-09,0.0010009948164224,-0.0147218173369765,0.0,0.0,0.0,-0.007777898106724,60.0,-1.9745956659317017,-0.0,-6.831690768649423e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039489746094,0.0,0.0,9.394591324962676e-05,297.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.89296895568259e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,7.30691899661906e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,9.892957314150408e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0004692774673458,285.2242736816406,294.1499938964844,282.23834228515625,280.3818664550781,284.9512939453125,282.0395202636719,285.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010007536038,5.981088069262341e-09,0.0010009948164224,-0.0147218173369765,0.0,0.0,0.0,-0.007777898106724,60.0,-1.9745956659317017,-0.0,-6.831690768649423e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,9.39142337301746e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.889632929116488e-05,298.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,7.304455357370898e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.889622015180066e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0004691192589234,285.22369384765625,294.1499938964844,282.2886047363281,280.4182434082031,284.9275817871094,282.066162109375,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006627999246,5.941611647131141e-09,0.0010006568627431,-0.0146184032782912,0.0,0.0,0.0,-0.0077583263628184,60.0,-1.9411697387695312,-0.0,-6.827082899008019e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,9.390631748829036e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.888799104373902e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,7.303839083760977e-05,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.88878819043748e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,0.0004690797068178,285.2231140136719,294.1499938964844,282.33953857421875,280.4557800292969,284.904541015625,282.0953674316406,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005788644775,5.931731106301186e-09,0.0010005729272961,-0.0145925199612975,0.0,0.0,0.0,-0.007753430865705,60.0,-1.906656503677368,-0.0,-6.825930398690616e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.387981845065951e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.886008774628864e-05,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,7.30177853256464e-05,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,9.88599786069244e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.0004689473717007,285.221923828125,294.1499938964844,282.4434509277344,280.53436279296875,284.860595703125,282.1611022949219,285.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002959752455,5.8986922013559714e-09,0.0010002900380641,-0.0145059693604707,0.0,0.0,0.0,-0.0077370498329401,60.0,-1.8354580402374268,-0.0,-6.82207570434912e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.387981845065951e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.886008774628864e-05,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,7.30177853256464e-05,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,9.88599786069244e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.0004689473717007,285.221923828125,294.1499938964844,282.4434509277344,280.53436279296875,284.860595703125,282.1611022949219,285.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002959752455,5.8986922013559714e-09,0.0010002900380641,-0.0145059693604707,0.0,0.0,0.0,-0.0077370498329401,60.0,-1.8354580402374268,-0.0,-6.82207570434912e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.38660159590654e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.884555038297548e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,7.300704601220787e-05,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,9.884544124361128e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.0004688784247264,285.22076416015625,294.1499938964844,282.54998779296875,280.6177062988281,284.8190002441406,282.2341003417969,285.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001488262787,5.881468645441146e-09,0.0010001428890973,-0.0144608495756983,0.0,0.0,0.0,-0.0077285123988986,60.0,-1.7624508142471311,-0.0,-6.820066289492388e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.38660159590654e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.884555038297548e-05,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,7.300704601220787e-05,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,9.884544124361128e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.0004688784247264,285.22076416015625,294.1499938964844,282.54998779296875,280.6177062988281,284.8190002441406,282.2341003417969,285.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001488262787,5.881468645441146e-09,0.0010001428890973,-0.0144608495756983,0.0,0.0,0.0,-0.0077285123988986,60.0,-1.7624508142471311,-0.0,-6.820066289492388e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.388066246174276e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,9.886097541311756e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,7.301844016183168e-05,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.886086627375336e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.00046895162086,285.2195739746094,294.1499938964844,282.6585693359375,280.70709228515625,284.7802429199219,282.3148803710937,285.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003043571487,5.899695842970232e-09,0.0010002984199672,-0.0145085994154214,0.0,0.0,0.0,-0.0077375466935336,60.0,-1.6880470514297483,-0.0,-6.822192943900518e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.388066246174276e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,9.886097541311756e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,7.301844016183168e-05,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.886086627375336e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.00046895162086,285.2195739746094,294.1499938964844,282.6585693359375,280.70709228515625,284.7802429199219,282.3148803710937,285.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003043571487,5.899695842970232e-09,0.0010002984199672,-0.0145085994154214,0.0,0.0,0.0,-0.0077375466935336,60.0,-1.6880470514297483,-0.0,-6.822192943900518e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,9.391210915055126e-05,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,9.88940882962197e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,7.304289465537295e-05,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.889398643281312e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,0.0004691087524406,285.2184143066406,294.1499938964844,282.7686462402344,280.8034362792969,284.7442626953125,282.4024658203125,285.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006392840296,5.938853409048761e-09,0.0010006333468481,-0.0146111780777573,0.0,0.0,0.0,-0.0077569596469402,60.0,-1.6127309799194336,-0.0,-6.82676102314872e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,9.391210915055126e-05,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,9.88940882962197e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,7.304289465537295e-05,297.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.889398643281312e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,0.0004691087524406,285.2184143066406,294.1499938964844,282.7686462402344,280.8034362792969,284.7442626953125,282.4024658203125,285.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006392840296,5.938853409048761e-09,0.0010006333468481,-0.0146111780777573,0.0,0.0,0.0,-0.0077569596469402,60.0,-1.6127309799194336,-0.0,-6.82676102314872e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,9.393109939992428e-05,297.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20074462890625,0.0,0.0,9.891408262774348e-05,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,7.305766484932974e-05,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.891398076433688e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0004692036018241,285.2178039550781,294.1499938964844,282.8242492675781,280.8540954589844,284.7271423339844,282.4481811523437,285.05780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008417302742,5.962496718581178e-09,0.0010008357930928,-0.0146731147542595,0.0,0.0,0.0,-0.0077686812728643,60.0,-1.5748010873794556,-0.0,-6.829520771134412e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,9.396002133144066e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.894453978631644e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,7.308015483431518e-05,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.894443064695224e-05,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0004693480732385,285.2172241210937,294.1499938964844,282.8802185058594,280.9063415527344,284.710693359375,282.4953918457031,285.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011494159698,5.998516794392117e-09,0.0010011434787884,-0.0147674735635519,0.0,0.0,0.0,-0.0077865365892648,60.0,-1.5366690158843994,-0.0,-6.833725052501904e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.378954564454034e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,9.876501280814408e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,7.29475577827543e-05,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,9.87649109447375e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0004684965242631,285.2160339355469,294.1499938964844,282.9933166503906,281.0154113769531,284.6796875,282.5912170410156,285.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993342682719,5.786096934912166e-09,0.0009993284475058,-0.014211006462574,0.0,0.0,0.0,-0.0076812379993498,60.0,-1.4581210613250732,-0.0,-6.808947716763214e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.378954564454034e-05,297.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997985839844,0.0,0.0,9.876501280814408e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,7.29475577827543e-05,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,9.87649109447375e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,0.0004684965242631,285.2160339355469,294.1499938964844,282.9933166503906,281.0154113769531,284.6796875,282.5912170410156,285.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993342682719,5.786096934912166e-09,0.0009993284475058,-0.014211006462574,0.0,0.0,0.0,-0.0076812379993498,60.0,-1.4581210613250732,-0.0,-6.808947716763214e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.33003830141388e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.824990411289036e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.256709795910865e-05,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.824980224948376e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0004660531121771,285.21484375,294.1499938964844,283.10791015625,281.1302490234375,284.6515197753906,282.6815185546875,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994122470729,5.176632456027619e-09,0.0009941173484548,-0.0126143498346209,0.0,0.0,0.0,-0.0073791020549833,60.0,-1.3743456602096558,-0.0,-6.738105895465196e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.33003830141388e-05,297.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.824990411289036e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,7.256709795910865e-05,297.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,9.824980224948376e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0004660531121771,285.21484375,294.1499938964844,283.10791015625,281.1302490234375,284.6515197753906,282.6815185546875,285.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994122470729,5.176632456027619e-09,0.0009941173484548,-0.0126143498346209,0.0,0.0,0.0,-0.0073791020549833,60.0,-1.3743456602096558,-0.0,-6.738105895465196e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.274653712054716e-05,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.766667790245263e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,7.213632488856092e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.766657603904604e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,0.0004632865602616,285.2136535644531,294.1499938964844,283.2240295410156,281.2504272460937,284.6258544921875,282.76513671875,285.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882212616503,4.4865773318747415e-09,0.0009882167214527,-0.0108064506202936,0.0,0.0,0.0,-0.0070370128378272,60.0,-1.2880592346191406,-0.0,-6.658343920662446e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.274653712054716e-05,297.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.766667790245263e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,7.213632488856092e-05,297.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.766657603904604e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,0.0004632865602616,285.2136535644531,294.1499938964844,283.2240295410156,281.2504272460937,284.6258544921875,282.76513671875,285.0535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882212616503,4.4865773318747415e-09,0.0009882167214527,-0.0108064506202936,0.0,0.0,0.0,-0.0070370128378272,60.0,-1.2880592346191406,-0.0,-6.658343920662446e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.210679127136244e-05,297.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.69929897109978e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,7.163874397519976e-05,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.69928951235488e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0004600909305736,285.21246337890625,294.1499938964844,283.34161376953125,281.37554931640625,284.6028747558594,282.8383483886719,285.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981404678896,3.689507144244431e-09,0.0009814009536057,-0.0087180510163307,0.0,0.0,0.0,-0.0066418703645467,60.0,-1.2002172470092771,-0.0,-6.566802568386265e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.210679127136244e-05,297.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.69929897109978e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,7.163874397519976e-05,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.69928951235488e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.0004600909305736,285.21246337890625,294.1499938964844,283.34161376953125,281.37554931640625,284.6028747558594,282.8383483886719,285.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981404678896,3.689507144244431e-09,0.0009814009536057,-0.0087180510163307,0.0,0.0,0.0,-0.0066418703645467,60.0,-1.2002172470092771,-0.0,-6.566802568386265e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,9.181244968203828e-05,297.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,9.668303391663358e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20166015625,0.0,0.0,7.140981324482709e-05,297.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,9.668293205322698e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0004586206341627,285.2118835449219,294.1499938964844,283.4009704589844,281.4398498535156,284.5924072265625,282.8707580566406,285.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782679844647,3.3227789408840636e-09,0.0009782647248357,-0.0077571487054228,0.0,0.0,0.0,-0.0064600654877722,60.0,-1.1562471389770508,-0.0,-6.524896889459343e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.156219311989844e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,9.641949873184784e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,7.121516682673246e-05,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,9.641940414439888e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,0.000457370566437,285.2113037109375,294.1499938964844,283.460693359375,281.50518798828125,284.58251953125,282.9009094238281,285.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756011422723,3.010980131890051e-09,0.0009755981736816,-0.0069401557557284,0.0,0.0,0.0,-0.0063054915517568,60.0,-1.1125222444534302,-0.0,-6.489374015927751e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.132673585554584e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.617154864827172e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,7.103203097358346e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.617145406082273e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.0004561944515444,285.2101135253906,294.1499938964844,283.5812683105469,281.6388854980469,284.5646057128906,282.9583435058594,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730910533107,2.71761169123863e-09,0.0009730883175507,-0.006171443965286,0.0,0.0,0.0,-0.0061600501649081,60.0,-1.0270401239395142,-0.0,-6.456039614022302e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,9.132673585554584e-05,297.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.617154864827172e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,7.103203097358346e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.617145406082273e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,0.0004561944515444,285.2101135253906,294.1499938964844,283.5812683105469,281.6388854980469,284.5646057128906,282.9583435058594,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730910533107,2.71761169123863e-09,0.0009730883175507,-0.006171443965286,0.0,0.0,0.0,-0.0061600501649081,60.0,-1.0270401239395142,-0.0,-6.456039614022302e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.146509546553716e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,9.631724969949572e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,7.113964238669723e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.631715511204676e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0004568856093101,285.2089538574219,294.1499938964844,283.70330810546875,281.7762145996094,284.5489807128906,283.0218811035156,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745639399625,2.889971595365637e-09,0.0009745610295794,-0.0066230813972651,0.0,0.0,0.0,-0.0062454906292259,60.0,-0.9445620179176332,-0.0,-6.475614355849757e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.146509546553716e-05,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,9.631724969949572e-05,298.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,7.113964238669723e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.631715511204676e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0004568856093101,285.2089538574219,294.1499938964844,283.70330810546875,281.7762145996094,284.5489807128906,283.0218811035156,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745639399625,2.889971595365637e-09,0.0009745610295794,-0.0066230813972651,0.0,0.0,0.0,-0.0062454906292259,60.0,-0.9445620179176332,-0.0,-6.475614355849757e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.16201461222954e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.648052946431562e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,7.126024138415232e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.648043487686664e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0004576601204462,285.207763671875,294.1499938964844,283.82684326171875,281.91668701171875,284.5357971191406,283.0988464355469,285.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762165718711,3.083126642877687e-09,0.0009762134868651,-0.0071292011998593,0.0,0.0,0.0,-0.0063412496820092,60.0,-0.8630964756011963,-0.0,-6.497585047782195e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,9.16201461222954e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.648052946431562e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,7.126024138415232e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.648043487686664e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0004576601204462,285.207763671875,294.1499938964844,283.82684326171875,281.91668701171875,284.5357971191406,283.0988464355469,285.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762165718711,3.083126642877687e-09,0.0009762134868651,-0.0071292011998593,0.0,0.0,0.0,-0.0063412496820092,60.0,-0.8630964756011963,-0.0,-6.497585047782195e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.153687278740108e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.639283234719188e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,7.119546353351325e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.639273775974289e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0004572441685013,285.2065734863281,294.1499938964844,283.95184326171875,282.0599365234375,284.5249938964844,283.17999267578125,285.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753295453265,2.979352764498344e-09,0.0009753265767358,-0.006857284810394,0.0,0.0,0.0,-0.0062898066826164,60.0,-0.7794142365455627,-0.0,-6.485776538056598e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.153687278740108e-05,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.639283234719188e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,7.119546353351325e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,9.639273775974289e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,0.0004572441685013,285.2065734863281,294.1499938964844,283.95184326171875,282.0599365234375,284.5249938964844,283.17999267578125,285.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753295453265,2.979352764498344e-09,0.0009753265767358,-0.006857284810394,0.0,0.0,0.0,-0.0062898066826164,60.0,-0.7794142365455627,-0.0,-6.485776538056598e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,9.153400606010108e-05,297.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,9.638981282478198e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,7.119323709048331e-05,297.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,9.6389718237333e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0004572298494167,285.2059936523437,294.1499938964844,284.014892578125,282.1324157714844,284.5204162597656,283.2212219238281,285.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752980549819,2.975772073199323e-09,0.0009752950863912,-0.0068479031324386,0.0,0.0,0.0,-0.0062880273908376,60.0,-0.7370426058769226,-0.0,-6.485369397069007e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19384765625,0.0,0.0,9.129702812060714e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.614026203053072e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,7.10089152562432e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1926574707031,0.0,0.0,9.614016744308174e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,0.0004560461093205,285.2054138183594,294.1499938964844,284.0783386230469,282.2054138183594,284.5164794921875,283.2597045898437,285.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727753931656,2.680519806119719e-09,0.0009727727156132,-0.0060742497444152,0.0,0.0,0.0,-0.0061416695825755,60.0,-0.6938188076019287,-0.0,-6.451831069398395e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.09474038053304e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.577209129929544e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,7.073699089232832e-05,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,9.577200398780406e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,0.0004542997048702,285.2042236328125,294.1499938964844,284.2062683105469,282.3526916503906,284.5103759765625,283.3262939453125,285.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690492297522,2.244922248095804e-09,0.0009690470178611,-0.0049328333698213,0.0,0.0,0.0,-0.0059257205575704,60.0,-0.6060876250267029,-0.0,-6.402509455938343e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.09474038053304e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.577209129929544e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,7.073699089232832e-05,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919860839844,0.0,0.0,9.577200398780406e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,0.0004542997048702,285.2042236328125,294.1499938964844,284.2062683105469,282.3526916503906,284.5103759765625,283.3262939453125,285.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690492297522,2.244922248095804e-09,0.0009690470178611,-0.0049328333698213,0.0,0.0,0.0,-0.0059257205575704,60.0,-0.6060876250267029,-0.0,-6.402509455938343e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
