time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202140,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,9.051878441823646e-05,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,9.532072726869956e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,7.040361379040405e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.53206399572082e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.0004521586524788,285.2030334472656,294.1499938964844,284.335693359375,282.50128173828125,284.5066833496094,283.3766784667969,285.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644823730923,1.710896646578419e-09,0.0009644806850701,-0.0035334744025021,0.0,0.0,0.0,-0.0056609818711876,60.0,-0.5175938010215759,-0.0,-6.342300906680975e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,9.051878441823646e-05,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,9.532072726869956e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,7.040361379040405e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.53206399572082e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,0.0004521586524788,285.2030334472656,294.1499938964844,284.335693359375,282.50128173828125,284.5066833496094,283.3766784667969,285.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644823730923,1.710896646578419e-09,0.0009644806850701,-0.0035334744025021,0.0,0.0,0.0,-0.0056609818711876,60.0,-0.5175938010215759,-0.0,-6.342300906680975e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.022339509101585e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.50096728047356e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.01738681527786e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,9.500958549324424e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0004506831755861,285.20184326171875,294.1499938964844,284.466552734375,282.6507263183594,284.5050964355469,283.4113464355469,285.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613339789211,1.342870259435358e-09,0.0009613326401449,-0.0025690882466733,0.0,0.0,0.0,-0.005478530190885,60.0,-0.4289759993553161,-0.0,-6.300972898998225e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.022339509101585e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.50096728047356e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.01738681527786e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19061279296875,0.0,0.0,9.500958549324424e-05,298.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0004506831755861,285.20184326171875,294.1499938964844,284.466552734375,282.6507263183594,284.5050964355469,283.4113464355469,285.04229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613339789211,1.342870259435358e-09,0.0009613326401449,-0.0025690882466733,0.0,0.0,0.0,-0.005478530190885,60.0,-0.4289759993553161,-0.0,-6.300972898998225e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.01604289538227e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.494336700299756e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,7.012489368207753e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.494327969150618e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0004503686504904,285.20068359375,294.1499938964844,284.598876953125,282.8005065917969,284.5060119628906,283.4400329589844,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606624371372,1.2644052471699752e-09,0.0009606612147763,-0.0023634755052626,0.0,0.0,0.0,-0.0054396293126046,60.0,-0.3407604992389679,-0.0,-6.292179222100458e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.01604289538227e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.494336700299756e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947326660156,0.0,0.0,7.012489368207753e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.494327969150618e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0004503686504904,285.20068359375,294.1499938964844,284.598876953125,282.8005065917969,284.5060119628906,283.4400329589844,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606624371372,1.2644052471699752e-09,0.0009606612147763,-0.0023634755052626,0.0,0.0,0.0,-0.0054396293126046,60.0,-0.3407604992389679,-0.0,-6.292179222100458e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,9.016064723255111e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,9.49435925576836e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,7.012506102910265e-05,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.494351252214984e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0004503697564359,285.2001037597656,294.1499938964844,284.66558837890625,282.8753662109375,284.5072937011719,283.4551696777344,285.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606646490283,1.2646679259376015e-09,0.0009606633684597,-0.0023641639854758,0.0,0.0,0.0,-0.0054397592321038,60.0,-0.2965936660766601,-0.0,-6.29220906489536e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,9.015363320941104e-05,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.49362074607052e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,7.011960406089202e-05,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,9.493612014921382e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,0.0004503347154241,285.1994934082031,294.1499938964844,284.732666015625,282.9501342773437,284.5091552734375,283.470703125,285.0403747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960590026807,1.255919368503555e-09,0.0009605887462384,-0.0023412385489791,0.0,0.0,0.0,-0.0054354229941964,60.0,-0.252268373966217,-0.0,-6.291228515920011e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.009049244923516e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.486971248406916e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,7.007049134699628e-05,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.48696324485354e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,0.0004500193172134,285.19830322265625,294.1499938964844,284.8678894042969,283.0990905761719,284.514404296875,283.500732421875,285.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599172044545,1.1772350871908082e-09,0.0009599160403013,-0.0021350504830479,0.0,0.0,0.0,-0.0053964164108037,60.0,-0.1629755645990371,-0.0,-6.28241707545385e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.009049244923516e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,9.486971248406916e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,7.007049134699628e-05,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.48696324485354e-05,298.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,0.0004500193172134,285.19830322265625,294.1499938964844,284.8678894042969,283.0990905761719,284.514404296875,283.500732421875,285.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599172044545,1.1772350871908082e-09,0.0009599160403013,-0.0021350504830479,0.0,0.0,0.0,-0.0053964164108037,60.0,-0.1629755645990371,-0.0,-6.28241707545385e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,9.018478158395736e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.496900020167232e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,7.014382572378963e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.496892016613856e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,0.0004504903336055,285.199951171875,294.1499938964844,285.00457763671875,283.2468566894531,284.5203857421875,283.5277709960937,285.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000346689223079,6.794788065533908e-10,0.0003466885536909,-0.0014396717306226,0.0,0.0,0.0,-0.0020886568818241,60.0,-0.0454103723168373,-0.0,-6.295572774206448e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,9.018478158395736e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19158935546875,0.0,0.0,9.496900020167232e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,7.014382572378963e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.496892016613856e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19097900390625,0.0,0.0,0.0004504903336055,285.199951171875,294.1499938964844,285.00457763671875,283.2468566894531,284.5203857421875,283.5277709960937,285.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000346689223079,6.794788065533908e-10,0.0003466885536909,-0.0014396717306226,0.0,0.0,0.0,-0.0020886568818241,60.0,-0.0454103723168373,-0.0,-6.295572774206448e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,4.0659564547240734e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,4.281651854398661e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,3.1624156690668315e-05,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,4.281648216419853e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.0002031023614108,285.1998291015625,294.1499938964844,285.1427001953125,283.3929443359375,284.5256652832031,283.5462951660156,285.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004283601010683,5.369847899672209e-10,0.0004283595480956,-0.0009833823423832,0.0,0.0,0.0,-0.0024135790299624,60.0,0.0078861815854907,-0.0,-1.2796586901231422e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,4.0659564547240734e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,4.281651854398661e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,3.1624156690668315e-05,297.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,4.281648216419853e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.0002031023614108,285.1998291015625,294.1499938964844,285.1427001953125,283.3929443359375,284.5256652832031,283.5462951660156,285.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004283601010683,5.369847899672209e-10,0.0004283595480956,-0.0009833823423832,0.0,0.0,0.0,-0.0024135790299624,60.0,0.0078861815854907,-0.0,-1.2796586901231422e-08,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,2.407858664810192e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,2.535593375796452e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,1.872781831480097e-05,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,2.535591193009168e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0001202771745738,285.2052917480469,294.1499938964844,285.2822570800781,283.5367736816406,284.5282287597656,283.56304931640625,285.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002513967629056,3.1572044978389613e-10,0.0002513964427635,-0.0005786381661891,0.0,0.0,0.0,-0.0014168358175083,60.0,0.0349755696952343,-0.0,-4.4877705995816094e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,2.407858664810192e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,2.535593375796452e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,1.872781831480097e-05,297.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,2.535591193009168e-05,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0001202771745738,285.2052917480469,294.1499938964844,285.2822570800781,283.5367736816406,284.5282287597656,283.56304931640625,285.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002513967629056,3.1572044978389613e-10,0.0002513964427635,-0.0005786381661891,0.0,0.0,0.0,-0.0014168358175083,60.0,0.0349755696952343,-0.0,-4.4877705995816094e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,1.85281769518042e-05,297.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,1.9511080608936027e-05,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,1.441082622477552e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,1.951106241904199e-05,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006225585937,0.0,0.0,9.255181066691875e-05,285.2069396972656,294.1499938964844,285.3525695800781,283.6076965332031,284.5288391113281,283.5691833496094,285.03662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001974212937057,2.4692389799518816e-10,0.0001974210463231,-0.0004517462220974,0.0,0.0,0.0,-0.0011120177805423,60.0,0.0391691923141479,-0.0,-2.657259745575402e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,1.4813198504270986e-05,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,1.5599025573465042e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,1.152139429905219e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,1.5599012840539217e-05,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,7.399477908620611e-05,285.2087097167969,294.1499938964844,285.4232482910156,283.6778259277344,284.5292358398437,283.5738525390625,285.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001578348601469,1.9741198953315828e-10,0.0001578346564201,-0.0003611648571677,0.0,0.0,0.0,-0.000889038958121,60.0,0.0407522283494472,-0.0,-1.698503115932226e-09,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,1.052312563842861e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,1.1081368938903324e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,8.184666512534022e-06,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,1.1081358934461605e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,5.2565039368346334e-05,285.2110595703125,294.1499938964844,285.565673828125,283.8155517578125,284.5297546386719,283.580078125,285.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001121253153542,1.4024045813521008e-10,0.000112125177111,-0.0002565694157965,0.0,0.0,0.0,-0.0006315698265098,60.0,0.0411456301808357,-0.0,-8.571526821654626e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,1.052312563842861e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,1.1081368938903324e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,8.184666512534022e-06,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,1.1081358934461605e-05,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,5.2565039368346334e-05,285.2110595703125,294.1499938964844,285.565673828125,283.8155517578125,284.5297546386719,283.580078125,285.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001121253153542,1.4024045813521008e-10,0.000112125177111,-0.0002565694157965,0.0,0.0,0.0,-0.0006315698265098,60.0,0.0411456301808357,-0.0,-8.571526821654626e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,7.391799954348244e-06,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,7.783928595017642e-06,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,5.749186584580457e-06,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,7.78392222855473e-06,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,3.692346581374295e-05,285.21246337890625,294.1499938964844,285.7095031738281,283.9493408203125,284.5300598144531,283.5839233398437,285.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.876089512137696e-05,9.850989468596083e-11,7.876080053392798e-05,-0.0001802234910428,0.0,0.0,0.0,-0.0004436374874785,60.0,0.0389975607395172,-0.0,-4.229305794467564e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052307128906,0.0,0.0,7.391799954348244e-06,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,7.783928595017642e-06,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,5.749186584580457e-06,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,7.78392222855473e-06,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20440673828125,0.0,0.0,3.692346581374295e-05,285.21246337890625,294.1499938964844,285.7095031738281,283.9493408203125,284.5300598144531,283.5839233398437,285.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.876089512137696e-05,9.850989468596083e-11,7.876080053392798e-05,-0.0001802234910428,0.0,0.0,0.0,-0.0004436374874785,60.0,0.0389975607395172,-0.0,-4.229305794467564e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,4.376779997983249e-06,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,4.608963990904158e-06,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,3.404167273401981e-06,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,4.608960352925351e-06,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,2.1862857465748675e-05,285.21295166015625,294.1499938964844,285.8547668457031,284.0786437988281,284.5301513671875,283.58544921875,285.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.663560685003176e-05,5.832926502913338e-11,4.663554864237085e-05,-0.0001067130797309,0.0,0.0,0.0,-0.0002626849163789,60.0,0.0281337890774011,-0.0,-1.4827845895570846e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,4.376779997983249e-06,297.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,4.608963990904158e-06,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,3.404167273401981e-06,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,4.608960352925351e-06,298.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047119140625,0.0,0.0,2.1862857465748675e-05,285.21295166015625,294.1499938964844,285.8547668457031,284.0786437988281,284.5301513671875,283.58544921875,285.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.663560685003176e-05,5.832926502913338e-11,4.663554864237085e-05,-0.0001067130797309,0.0,0.0,0.0,-0.0002626849163789,60.0,0.0281337890774011,-0.0,-1.4827845895570846e-10,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,2.0131060409767088e-06,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,2.1198995909799123e-06,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,1.5657516314604436e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,2.1198977719905088e-06,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,1.0055852726509327e-05,285.2131042480469,294.1499938964844,286.00146484375,284.2028503417969,284.5301818847656,283.5858459472656,285.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.145035250578076e-05,2.682887245697429e-11,2.1450327039929107e-05,-4.908322443952784e-05,0.0,0.0,0.0,-0.0001208236062666,60.0,0.019431073218584,-0.0,-3.1369094821709353e-11,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,2.0131060409767088e-06,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051086425781,0.0,0.0,2.1198995909799123e-06,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,1.5657516314604436e-06,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,2.1198977719905088e-06,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,1.0055852726509327e-05,285.2131042480469,294.1499938964844,286.00146484375,284.2028503417969,284.5301818847656,283.5858459472656,285.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.145035250578076e-05,2.682887245697429e-11,2.1450327039929107e-05,-4.908322443952784e-05,0.0,0.0,0.0,-0.0001208236062666,60.0,0.019431073218584,-0.0,-3.1369094821709353e-11,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,1.2699380249614478e-06,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,1.337307026005874e-06,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.877310276351636e-07,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,1.3373058891374967e-06,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,6.3435845731874e-06,285.213134765625,294.1499938964844,286.0753479003906,284.2628479003906,284.5301818847656,283.5859069824219,285.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.3531742297345772e-05,1.6924704693277448e-11,1.353172592644114e-05,-3.0963594326749444e-05,0.0,0.0,0.0,-7.622035627719015e-05,60.0,0.014785605482757,-0.0,-1.2483422281994727e-11,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,7.127731578293606e-07,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,7.505851158384758e-07,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,5.543799375118397e-07,297.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,7.505844905608683e-07,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,3.560439154171036e-06,285.213134765625,294.1499938964844,286.1495666503906,284.32135009765625,284.5301818847656,283.5859069824219,285.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-7.594953785883263e-06,9.499315396788166e-12,7.594944236188894e-06,-1.7378892152919434e-05,0.0,0.0,0.0,-4.278017149772495e-05,60.0,0.0105365859344601,-0.0,-3.932523143929112e-12,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,1.3429257705865896e-07,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,1.414166774793557e-07,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,1.0444994558156397e-07,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,1.41416563792518e-07,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,6.708173145852925e-07,285.21295166015625,294.1499938964844,286.299072265625,284.4334716796875,284.5301818847656,283.5858459472656,285.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.431019541087153e-06,1.789794549546253e-12,1.4310177220977494e-06,-3.274436039646389e-06,0.0,0.0,0.0,-8.060495019890368e-06,60.0,0.0029648088384419,-0.0,-1.3959590861728488e-13,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,1.3429257705865896e-07,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,1.414166774793557e-07,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,1.0444994558156397e-07,297.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,1.41416563792518e-07,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,6.708173145852925e-07,285.21295166015625,294.1499938964844,286.299072265625,284.4334716796875,284.5301818847656,283.5858459472656,285.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.431019541087153e-06,1.789794549546253e-12,1.4310177220977494e-06,-3.274436039646389e-06,0.0,0.0,0.0,-8.060495019890368e-06,60.0,0.0029648088384419,-0.0,-1.3959590861728488e-13,0.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.050000000745058,-1.2341085486866632e-08,297.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.050000000745058,-1.2995768905454952e-08,298.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.050000000745058,-9.598636552254902e-09,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.0,0.050000000745058,-1.2995757359135496e-08,298.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.050000000745058,-6.164609800407561e-08,285.21295166015625,291.1499938964844,286.45001220703125,284.5386047363281,284.5301818847656,283.5858459472656,285.0322570800781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.3148971333976078e-07,-1.644490343595887e-13,-1.3148955702035894e-07,3.008820215200103e-07,0.0,0.0,0.0,7.406342774629593e-07,60.0,0.0007940471405163,-0.0,-1.1788955855490885e-15,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.050000000745058,-1.2341085486866632e-08,297.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.050000000745058,-1.2995768905454952e-08,298.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.050000000745058,-9.598636552254902e-09,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.0,0.050000000745058,-1.2995757359135496e-08,298.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.050000000745058,-6.164609800407561e-08,285.21295166015625,291.1499938964844,286.45001220703125,284.5386047363281,284.5301818847656,283.5858459472656,285.0322570800781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.3148971333976078e-07,-1.644490343595887e-13,-1.3148955702035894e-07,3.008820215200103e-07,0.0,0.0,0.0,7.406342774629593e-07,60.0,0.0007940471405163,-0.0,-1.1788955855490885e-15,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.6340101361274719,0.050000000745058,0.0408450961112976,297.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.6340101361274719,0.050000000745058,0.0430118590593338,298.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.6340101361274719,0.050000000745058,0.0317684188485145,297.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.6340101361274719,0.050000000745058,0.0430118516087532,298.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.6340101361274719,0.050000000745058,0.2040295898914337,285.0912780761719,291.1499938964844,286.5262756347656,284.5895690917969,293.5375061035156,295.0987243652344,285.1777648925781,1.0,0.1097099483013153,0.052726462483406,0.052726462483406,1.0,1.0,-0.4350269436836242,4.877491301158443e-05,0.434978187084198,-0.1323256492614746,0.0,0.0,0.0,10.187703132629396,60.0,1181.9462890625,-0.0,12.27969455718994,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610107421875,0.631353497505188,0.050000000745058,0.0452375337481498,297.8700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610107421875,0.631353497505188,0.050000000745058,0.0476373024284839,298.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.631353497505188,0.050000000745058,0.0351847484707832,297.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609802246094,0.631353497505188,0.050000000745058,0.0476373024284839,298.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609802246094,0.631353497505188,0.050000000745058,0.2259708493947982,285.7481994628906,291.1499938964844,286.6034240722656,284.6410522460937,294.68682861328125,298.0065612792969,286.3855895996094,1.0,0.1210924014449119,0.1054529249668121,0.1054529249668121,1.0,1.0,-0.4820142686367035,0.00251609319821,0.4794981479644775,-0.1413911581039428,0.0,0.0,0.0,12.500288009643556,60.0,2409.01904296875,-0.0,16.68141746520996,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77734375,0.5709567070007324,0.050000000745058,0.0456808917224407,297.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77734375,0.5709567070007324,0.050000000745058,0.048104178160429,298.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77734375,0.5709567070007324,0.050000000745058,0.0355295836925506,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.77734375,0.5709567070007324,0.050000000745058,0.048104178160429,297.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77734375,0.5709567070007324,0.050000000745058,0.2281855195760727,287.8629150390625,291.1499938964844,286.76031494140625,284.74542236328125,294.7320251464844,298.1270751953125,288.2510986328125,1.0,0.1405995488166809,0.2109058499336242,0.2109058499336242,1.0,1.0,-0.486738383769989,0.0261120740324258,0.4606263041496277,-0.1190401688218116,0.0,0.0,0.0,20.020675659179688,60.0,2356.035400390625,-0.0,23.189979553222656,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77734375,0.5709567070007324,0.050000000745058,0.0456808917224407,297.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.77734375,0.5709567070007324,0.050000000745058,0.048104178160429,298.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77734375,0.5709567070007324,0.050000000745058,0.0355295836925506,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.77734375,0.5709567070007324,0.050000000745058,0.048104178160429,297.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77734375,0.5709567070007324,0.050000000745058,0.2281855195760727,287.8629150390625,291.1499938964844,286.76031494140625,284.74542236328125,294.7320251464844,298.1270751953125,288.2510986328125,1.0,0.1405995488166809,0.2109058499336242,0.2109058499336242,1.0,1.0,-0.486738383769989,0.0261120740324258,0.4606263041496277,-0.1190401688218116,0.0,0.0,0.0,20.020675659179688,60.0,2356.035400390625,-0.0,23.189979553222656,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187072753906,0.5492085218429565,0.050000000745058,0.0458181612193584,297.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187072753906,0.5492085218429565,0.050000000745058,0.0482487305998802,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187072753906,0.5492085218429565,0.050000000745058,0.0356363467872142,297.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187072753906,0.5492085218429565,0.050000000745058,0.0482487305998802,297.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5187072753906,0.5492085218429565,0.050000000745058,0.2288711965084076,288.58837890625,291.1499938964844,286.8399353027344,284.7982177734375,294.76220703125,298.1345520019531,288.9252014160156,1.0,0.1490034013986587,0.2636323273181915,0.2636323273181915,1.0,1.0,-0.4882015883922577,0.0398889891803264,0.4483126103878021,-0.1056857258081436,0.0,0.0,0.0,23.69131660461425,60.0,2146.87890625,-0.0,26.342744827270508,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1733093261719,0.5323980450630188,0.050000000745058,0.0459497459232807,297.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1733093261719,0.5323980450630188,0.050000000745058,0.0483872964978218,298.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1733093261719,0.5323980450630188,0.050000000745058,0.0357386916875839,297.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1733093261719,0.5323980450630188,0.050000000745058,0.0483872964978218,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1733093261719,0.5323980450630188,0.050000000745058,0.2295284867286682,289.2359313964844,291.1499938964844,286.9203186035156,284.8514404296875,294.7962951660156,298.15264892578125,289.5453796386719,1.0,0.1565642952919006,0.4109058678150177,0.4109058678150177,0.9978107810020448,1.0,-0.4896045327186584,0.0994300320744514,0.3901745080947876,-0.0467571876943111,0.0,0.0,0.0,27.217618942260746,60.0,1944.37939453125,-0.0,29.37388801574707,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
