time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204420,298.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.5095574259757996,0.050000000745058,0.0461892522871494,297.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.5095574259757996,0.050000000745058,0.0486395061016082,298.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.5095574259757996,0.050000000745058,0.0359249748289585,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.5095574259757996,0.050000000745058,0.0486395061016082,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.5095574259757996,0.050000000745058,0.230724886059761,290.35919189453125,291.1499938964844,287.083251953125,284.9588623046875,293.7734375,298.2073059082031,290.5762939453125,1.0,0.1693824380636215,0.7054529190063477,0.7054529190063477,0.993432343006134,1.0,-0.4921559989452362,0.2015091627836227,0.2906468510627746,0.0542635880410671,0.0,0.0,0.0,33.6354866027832,60.0,1362.4991455078125,-0.0,34.937644958496094,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.5095574259757996,0.050000000745058,0.0461892522871494,297.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.5095574259757996,0.050000000745058,0.0486395061016082,298.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.5095574259757996,0.050000000745058,0.0359249748289585,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.5095574259757996,0.050000000745058,0.0486395061016082,297.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31024169921875,0.5095574259757996,0.050000000745058,0.230724886059761,290.35919189453125,291.1499938964844,287.083251953125,284.9588623046875,293.7734375,298.2073059082031,290.5762939453125,1.0,0.1693824380636215,0.7054529190063477,0.7054529190063477,0.993432343006134,1.0,-0.4921559989452362,0.2015091627836227,0.2906468510627746,0.0542635880410671,0.0,0.0,0.0,33.6354866027832,60.0,1362.4991455078125,-0.0,34.937644958496094,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.73565673828125,0.5011143684387207,0.050000000745058,0.0463050343096256,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.73565673828125,0.5011143684387207,0.050000000745058,0.0487614311277866,298.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.73565673828125,0.5011143684387207,0.050000000745058,0.0360150262713432,297.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73565673828125,0.5011143684387207,0.050000000745058,0.0487614311277866,297.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.73565673828125,0.5011143684387207,0.050000000745058,0.2313032448291778,290.76971435546875,291.1499938964844,287.17340087890625,285.0180358886719,293.4908447265625,298.2390441894531,290.92449951171875,1.0,0.1752288341522216,0.8663473725318909,0.8663473725318909,0.9910406470298768,1.0,-0.4933897256851196,0.2128796577453613,0.2805100679397583,0.0652876198291778,0.0,0.0,0.0,36.733036041259766,60.0,1046.78173828125,-0.0,37.65532302856445,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.4954613149166107,0.050000000745058,0.0463930629193782,297.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.4954613149166107,0.050000000745058,0.0488541312515735,298.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.4954613149166107,0.050000000745058,0.0360834933817386,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.4954613149166107,0.050000000745058,0.0488541312515735,297.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0133972167969,0.4954613149166107,0.050000000745058,0.2317429631948471,291.0423583984375,291.1499938964844,287.2488098144531,285.0674133300781,293.4459228515625,298.2464904785156,291.1856994628906,1.0,0.1795375645160675,1.0,1.0,0.9890539050102234,1.0,-0.4943277537822723,0.215934932231903,0.2783928215503692,0.0681035965681076,0.0,0.0,0.0,39.08733749389648,60.0,888.8594360351562,-0.0,39.73151016235352,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658874511719,0.4857819974422455,0.050000000745058,0.0465618632733821,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658874511719,0.4857819974422455,0.050000000745058,0.0490318834781646,298.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658874511719,0.4857819974422455,0.050000000745058,0.0362147837877273,297.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658874511719,0.4857819974422455,0.050000000745058,0.0490318834781646,297.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658874511719,0.4857819974422455,0.050000000745058,0.2325861454010009,291.5913391113281,290.6499938964844,287.4167175292969,285.1768493652344,293.5130615234375,298.25927734375,291.7173156738281,1.0,0.1875023245811462,1.0,1.0,0.9890927672386168,1.0,-0.4961264431476593,0.2168103754520416,0.2793160676956177,0.0685423985123634,0.0,0.0,0.0,43.60121536254883,48.0,684.8540649414062,-0.0,43.73511505126953,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658874511719,0.4857819974422455,0.050000000745058,0.0465618632733821,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658874511719,0.4857819974422455,0.050000000745058,0.0490318834781646,298.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658874511719,0.4857819974422455,0.050000000745058,0.0362147837877273,297.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658874511719,0.4857819974422455,0.050000000745058,0.0490318834781646,297.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5658874511719,0.4857819974422455,0.050000000745058,0.2325861454010009,291.5913391113281,290.6499938964844,287.4167175292969,285.1768493652344,293.5130615234375,298.25927734375,291.7173156738281,1.0,0.1875023245811462,1.0,1.0,0.9890927672386168,1.0,-0.4961264431476593,0.2168103754520416,0.2793160676956177,0.0685423985123634,0.0,0.0,0.0,43.60121536254883,48.0,684.8540649414062,-0.0,43.73511505126953,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.4834503531455993,0.050000000745058,0.0466048456728458,297.7532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.4834503531455993,0.050000000745058,0.0490771457552909,298.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.4834503531455993,0.050000000745058,0.0362482108175754,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.4834503531455993,0.050000000745058,0.0490771457552909,297.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.4834503531455993,0.050000000745058,0.2328008413314819,292.0370788574219,290.6499938964844,287.5785217285156,285.2816467285156,293.59332275390625,298.2759094238281,292.1404724121094,1.0,0.1890029311180114,1.0,1.0,0.9891297817230223,1.0,-0.4965847730636596,0.2170038670301437,0.2795808911323547,0.0686288774013519,0.0,0.0,0.0,44.75065994262695,48.0,552.58837890625,-0.0,44.75913619995117,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0362548828125,0.4834981560707092,0.050000000745058,0.0466039590537548,297.75360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0362548828125,0.4834981560707092,0.050000000745058,0.0490762144327163,298.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0362548828125,0.4834981560707092,0.050000000745058,0.0362475216388702,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0362548828125,0.4834981560707092,0.050000000745058,0.0490762144327163,297.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0362548828125,0.4834981560707092,0.050000000745058,0.2327964305877685,292.05718994140625,290.1499938964844,287.5867004394531,285.28692626953125,293.597412109375,298.2768249511719,292.1595153808594,1.0,0.1889465451240539,1.0,1.0,0.9891316294670104,1.0,-0.4965753257274627,0.2169997841119766,0.2795755565166473,0.0686272084712982,0.0,0.0,0.0,44.72697067260742,36.0,546.7998657226562,-0.0,44.738014221191406,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.23651123046875,0.4847164750099182,0.050000000745058,0.0465814433991909,297.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.23651123046875,0.4847164750099182,0.050000000745058,0.0490525029599666,298.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23651123046875,0.4847164750099182,0.050000000745058,0.0362300090491771,297.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.23651123046875,0.4847164750099182,0.050000000745058,0.0490525029599666,297.90692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23651123046875,0.4847164750099182,0.050000000745058,0.2326839566230774,292.2553100585937,290.1499938964844,287.6723937988281,285.3421325683594,293.6404724121094,298.28692626953125,292.34716796875,1.0,0.1877500861883163,1.0,1.0,0.9891510605812072,1.0,-0.4963355660438537,0.2168968915939331,0.2794386744499206,0.0685837492346763,0.0,0.0,0.0,44.124881744384766,36.0,490.5128479003906,-0.0,44.20142364501953,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4164428710937,0.4872190356254577,0.050000000745058,0.0465356707572937,297.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4164428710937,0.4872190356254577,0.050000000745058,0.0490043014287948,298.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4164428710937,0.4872190356254577,0.050000000745058,0.036194410175085,297.7211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4164428710937,0.4872190356254577,0.050000000745058,0.0490043014287948,297.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4164428710937,0.4872190356254577,0.050000000745058,0.232455313205719,292.4333190917969,289.6499938964844,287.7585144042969,285.3973999023437,293.6835632324219,298.2976379394531,292.5160827636719,1.0,0.1854703873395919,1.0,1.0,0.9872913360595704,1.0,-0.4958478808403015,0.2167149037122726,0.2791329622268677,0.0685211196541786,0.0,0.0,0.0,42.90092849731445,25.0,441.3323669433594,-0.0,43.11215972900391,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6246032714844,0.4920395314693451,0.050000000745058,0.0464504212141037,297.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6246032714844,0.4920395314693451,0.050000000745058,0.0489145293831825,298.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6246032714844,0.4920395314693451,0.050000000745058,0.0361281037330627,297.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6246032714844,0.4920395314693451,0.050000000745058,0.0489145293831825,297.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6246032714844,0.4920395314693451,0.050000000745058,0.2320294678211212,292.6393737792969,289.6499938964844,287.8714599609375,285.4695739746094,293.7401123046875,298.312255859375,292.7119445800781,1.0,0.1812768280506134,1.0,1.0,0.9848644137382508,1.0,-0.4949395656585693,0.2163644880056381,0.2785750925540924,0.0683921873569488,0.0,0.0,0.0,40.62127304077149,25.0,386.5191650390625,-0.0,41.08888626098633,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.72467041015625,0.4953563511371612,0.050000000745058,0.0463947765529155,297.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.72467041015625,0.4953563511371612,0.050000000745058,0.048855934292078,298.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.72467041015625,0.4953563511371612,0.050000000745058,0.0360848270356655,297.7317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.72467041015625,0.4953563511371612,0.050000000745058,0.048855934292078,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.72467041015625,0.4953563511371612,0.050000000745058,0.2317515164613723,292.7384948730469,289.1499938964844,287.931884765625,285.50799560546875,293.7704467773437,298.3202819824219,292.80633544921875,1.0,0.1785023361444473,1.0,1.0,0.9835718870162964,1.0,-0.4943466484546661,0.2161314785480499,0.2782151699066162,0.0683038085699081,0.0,0.0,0.0,39.13333511352539,25.0,361.195068359375,-0.0,39.772159576416016,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.8690795898437,0.4995412826538086,0.180363193154335,0.0463286638259887,297.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8690795898437,0.4995412826538086,0.050000000745058,0.04878631234169,298.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8690795898437,0.4995412826538086,0.050000000745058,0.0360334031283855,297.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8690795898437,0.4995412826538086,0.050000000745058,0.04878631234169,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8690795898437,0.4995412826538086,0.050000000745058,0.2314212620258331,292.8815612792969,289.1499938964844,288.0271301269531,285.568359375,293.8183898925781,298.3330993652344,292.9429016113281,1.0,0.175416424870491,1.0,1.0,0.9815402030944824,1.0,-0.4936420321464538,0.2158632278442382,0.2777788043022156,0.0682054534554481,0.0,0.0,0.0,37.36536407470703,25.0,326.180419921875,-0.0,38.21160125732422,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02197265625,0.7904883623123169,0.1846324652433395,0.1500349789857864,297.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9894714355469,0.5199694037437439,0.050000000745058,0.0485123954713344,298.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9894714355469,0.5199694037437439,0.050000000745058,0.0358310900628566,297.7441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9894714355469,0.5199694037437439,0.050000000745058,0.0485123954713344,297.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9894714355469,0.5199694037437439,0.050000000745058,0.230121910572052,293.0093994140625,288.6499938964844,288.10650634765625,285.61846923828125,293.8714294433594,298.32672119140625,293.07623291015625,1.0,0.1748617142438888,1.0,1.0,0.9798524379730223,1.0,-0.615619957447052,0.2675291001796722,0.3480908870697021,0.0926597490906715,0.0,0.0,0.0,31.39769554138184,25.0,337.6895751953125,-0.0,46.13287353515625,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319702148437,0.866024374961853,0.1913857758045196,0.1706918030977249,297.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3004455566406,0.5519719123840332,0.050000000745058,0.0482275299727916,298.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3251037597656,0.8357780575752258,0.1712713241577148,0.1189097464084625,297.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3004455566406,0.5519719123840332,0.050000000745058,0.0482275299727916,297.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3004455566406,0.5519719123840332,0.050000000745058,0.2287706434726715,293.3240661621094,288.1499938964844,288.2821044921875,285.72857666015625,293.88739013671875,298.2308654785156,293.3628234863281,1.0,0.1752810627222061,1.0,1.0,0.8849564790725708,1.0,-0.7378278374671936,0.3218511641025543,0.4159766435623169,0.1242529228329658,0.0,0.0,0.0,25.31039810180664,25.0,306.4702453613281,-0.0,54.57321166992188,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319702148437,0.866024374961853,0.1913857758045196,0.1706918030977249,297.7974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3004455566406,0.5519719123840332,0.050000000745058,0.0482275299727916,298.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3251037597656,0.8357780575752258,0.1712713241577148,0.1189097464084625,297.75555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3004455566406,0.5519719123840332,0.050000000745058,0.0482275299727916,297.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3004455566406,0.5519719123840332,0.050000000745058,0.2287706434726715,293.3240661621094,288.1499938964844,288.2821044921875,285.72857666015625,293.88739013671875,298.2308654785156,293.3628234863281,1.0,0.1752810627222061,1.0,1.0,0.8849564790725708,1.0,-0.7378278374671936,0.3218511641025543,0.4159766435623169,0.1242529228329658,0.0,0.0,0.0,25.31039810180664,25.0,306.4702453613281,-0.0,54.57321166992188,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.49755859375,0.888725996017456,0.2025060951709747,0.1798430830240249,297.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4800109863281,0.5573539733886719,0.050000000745058,0.0481897853314876,298.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.496826171875,0.8533558249473572,0.178637146949768,0.1239181533455848,297.7611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4800109863281,0.5573539733886719,0.050000000745058,0.0481897853314876,297.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4800109863281,0.5573539733886719,0.150441363453865,0.2285915911197662,293.4931335449219,288.1499938964844,288.45001220703125,285.8328552246094,293.8430480957031,298.1572570800781,293.5146179199219,1.0,0.1755129843950271,1.0,1.0,0.7946141958236694,1.0,-0.7545133829116821,0.3354570269584656,0.4190563857555389,0.1347388625144958,0.0,0.0,0.0,24.518430709838867,25.0,206.9484405517578,-0.0,55.85848236083984,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.50347900390625,0.9048784375190736,0.2031393051147461,0.1803050935268402,297.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.486572265625,0.5685570240020752,0.050000000745058,0.0481176376342773,298.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5027770996094,0.8680143356323242,0.179086834192276,0.1241486147046089,297.7615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.486572265625,0.5685570240020752,0.050000000745058,0.0481176376342773,297.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.48681640625,0.5921196341514587,0.1509556770324707,0.2528201937675476,293.49932861328125,287.6499938964844,288.4584655761719,285.8381042480469,293.8363647460937,298.1536560058594,293.51959228515625,1.0,0.1759237349033355,1.0,1.0,0.7900605201721191,1.0,-0.7839745879173279,0.3497553169727325,0.4342192709445953,0.1402335613965988,0.0,0.0,0.0,22.940792083740234,43.0,202.5404357910156,-0.0,57.97187423706055,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5682983398437,0.8875156044960022,0.2138067632913589,0.097366414964199,297.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.55584716796875,0.6897556781768799,0.050000000745058,0.0476524978876113,298.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5682983398437,0.8875156044960022,0.1861609667539596,0.0757294371724128,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.55584716796875,0.6897556781768799,0.050000000745058,0.0476524978876113,297.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5702209472656,0.9354848861694336,0.1541345715522766,0.5615116357803345,293.5716247558594,287.6499938964844,288.5468444824219,285.8925476074219,293.7802429199219,298.0939636230469,293.5859375,1.0,0.1839869022369384,1.0,1.0,0.7426125407218933,1.0,-0.9957930445671082,0.4506861865520477,0.5451068878173828,0.2049079239368438,0.0,0.0,0.0,13.555529594421388,43.0,159.65956115722656,-0.0,79.02043151855469,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.6102905273437,0.9013670086860656,0.2237984091043472,0.1072266027331352,297.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6040954589844,0.6773887872695923,0.050000000745058,0.0476765297353267,298.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6102905273437,0.9013670086860656,0.1929609030485153,0.0833984687924385,297.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6040954589844,0.6773887872695923,0.050000000745058,0.0476765297353267,297.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6105041503906,0.9275349378585817,0.1568451672792434,0.5782647728919983,293.6109313964844,287.1499938964844,288.6352844238281,285.9467468261719,293.5829467773437,298.194091796875,293.6120910644531,1.0,0.1918394267559051,1.0,1.0,0.6314032077789307,1.0,-1.037175536155701,0.5054044723510742,0.5317711234092712,0.2514732778072357,0.0,0.0,0.0,14.68055534362793,63.0,75.50135040283203,-0.0,89.2388687133789,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4907531738281,0.9058177471160888,0.2349107563495636,0.1105559915304184,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4877014160156,0.951956868171692,0.1448851227760315,0.1326731890439987,298.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4907531738281,0.9058177471160888,0.2007872760295868,0.0859879925847053,297.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.52105712890625,0.6735056042671204,0.1393048018217086,0.0476843900978565,297.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4906005859375,0.9082071185112,0.1608273833990097,0.5562998652458191,293.4834289550781,287.1499938964844,288.75079345703125,286.01708984375,292.6737976074219,298.2665100097656,293.427734375,1.0,0.2056073993444442,1.0,1.0,0.4862739741802215,1.0,-1.1198875904083252,0.6700365543365479,0.4498510360717773,0.3998652994632721,0.0,0.0,0.0,15.98046588897705,63.0,-316.69451904296875,-0.0,110.2363052368164,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.260009765625,0.902305543422699,0.240279883146286,0.1079273670911789,297.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.25067138671875,0.9672843217849731,0.1453084796667099,0.1370954811573028,298.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.260009765625,0.902305543422699,0.2046152651309967,0.0839435085654258,297.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2682800292969,0.8976751565933228,0.1408404260873794,0.1119638681411743,297.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.260009765625,0.902305543422699,0.1629688441753387,0.53911954164505,293.242431640625,286.6499938964844,288.81231689453125,286.0543212890625,291.896484375,298.26141357421875,293.1446838378906,1.0,0.2144808620214462,1.0,1.0,0.408984512090683,1.0,-1.176052212715149,0.8061832189559937,0.3698689937591553,0.5247848033905029,0.0,0.0,0.0,16.60468292236328,83.0,-683.2199096679688,-0.0,125.69567108154295,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9116516113281,0.9178444743156432,0.2522976100444793,0.1194396317005157,297.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9025573730469,0.9523442387580872,0.1460585594177246,0.1385043412446975,298.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9116516113281,0.9178444743156432,0.2129564732313156,0.0928974896669387,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9059753417969,0.9387162923812866,0.1401359289884567,0.1332826167345047,297.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.9477095007896424,0.1668482720851898,0.6483638286590576,291.8783874511719,286.1499938964844,288.9892272949219,286.1605834960937,289.8725280761719,298.1617126464844,291.7386474609375,1.0,0.2451733350753784,1.0,1.0,0.1865658313035965,1.0,-1.3565055131912231,1.2334370613098145,0.1230683997273445,0.9153187870979308,0.0,0.0,0.0,20.167518615722656,103.0,-1653.841064453125,-0.0,189.1007232666016,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9116516113281,0.9178444743156432,0.2522976100444793,0.1194396317005157,297.68902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9025573730469,0.9523442387580872,0.1460585594177246,0.1385043412446975,298.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9116516113281,0.9178444743156432,0.2129564732313156,0.0928974896669387,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9059753417969,0.9387162923812866,0.1401359289884567,0.1332826167345047,297.8174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.90545654296875,0.9477095007896424,0.1668482720851898,0.6483638286590576,291.8783874511719,286.1499938964844,288.9892272949219,286.1605834960937,289.8725280761719,298.1617126464844,291.7386474609375,1.0,0.2451733350753784,1.0,1.0,0.1865658313035965,1.0,-1.3565055131912231,1.2334370613098145,0.1230683997273445,0.9153187870979308,0.0,0.0,0.0,20.167518615722656,103.0,-1653.841064453125,-0.0,189.1007232666016,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7222595214844,0.9705353379249572,0.2579182982444763,0.170327216386795,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7325744628906,0.8828256130218506,0.145023226737976,0.1381052285432815,297.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7222595214844,0.9705353379249572,0.2158275693655014,0.1324767172336578,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350769042969,0.8686673641204834,0.1379722654819488,0.131661832332611,297.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72918701171875,0.924875557422638,0.1649573296308517,0.7459440231323242,290.714599609375,286.1462097167969,289.16583251953125,286.2652893066406,289.3804626464844,298.0892639160156,290.641357421875,1.0,0.2825552523136139,1.0,1.0,0.1119394972920417,1.0,-1.555882453918457,1.5216463804244995,0.0342361591756343,1.1623708009719849,0.0,0.0,0.0,27.33399200439453,123.0,-1461.2618408203125,-0.0,292.0180053710937,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7222595214844,0.9705353379249572,0.2579182982444763,0.170327216386795,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7325744628906,0.8828256130218506,0.145023226737976,0.1381052285432815,297.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7222595214844,0.9705353379249572,0.2158275693655014,0.1324767172336578,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7350769042969,0.8686673641204834,0.1379722654819488,0.131661832332611,297.71502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.72918701171875,0.924875557422638,0.1649573296308517,0.7459440231323242,290.714599609375,286.1462097167969,289.16583251953125,286.2652893066406,289.3804626464844,298.0892639160156,290.641357421875,1.0,0.2825552523136139,1.0,1.0,0.1119394972920417,1.0,-1.555882453918457,1.5216463804244995,0.0342361591756343,1.1623708009719849,0.0,0.0,0.0,27.33399200439453,123.0,-1461.2618408203125,-0.0,292.0180053710937,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1109619140625,0.957908034324646,0.2521708309650421,0.2297078967094421,297.5506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1263732910156,0.7887430787086487,0.1433766484260559,0.1371629685163498,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.114501953125,0.8961565494537354,0.2112710326910019,0.149374857544899,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.12823486328125,0.7747761011123657,0.1358171105384826,0.1301652044057846,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1224060058594,0.8221418857574463,0.162325918674469,0.7369917035102844,290.11236572265625,286.1142883300781,289.2987976074219,286.3432006835937,289.2992248535156,297.94317626953125,290.0753173828125,1.0,0.312089204788208,1.0,1.0,0.0555711835622787,1.0,-1.6725472211837769,1.6715205907821655,0.0010265493765473,1.2896441221237185,0.0,0.0,0.0,40.03486633300781,123.0,-1119.0635986328125,-0.0,378.0559997558594,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.009521484375,0.8894807696342468,0.2501467764377594,0.2278508692979812,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0189819335937,0.7398056387901306,0.1426977962255478,0.1369691789150238,297.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0118713378906,0.8392427563667297,0.2101247757673263,0.1486415117979049,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202331542969,0.7276718616485596,0.1350145041942596,0.1298348307609558,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0163269042969,0.7698950171470642,0.1613865792751312,0.7347716689109802,290.0098571777344,286.1039733886719,289.341796875,286.3681945800781,289.3371276855469,297.8956604003906,289.98406982421875,1.0,0.3199500143527984,1.0,1.0,0.0373131670057773,1.0,-1.654003024101257,1.6538141965866089,0.00018892645312,1.275407075881958,0.0,0.0,0.0,49.481632232666016,111.0,-951.65771484375,-0.0,397.3698120117188,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.873779296875,0.8363853096961975,0.2482286393642425,0.2253275662660598,297.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791809082031,0.6974917054176331,0.1414859294891357,0.1362645924091339,297.7580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8751220703125,0.7908902764320374,0.2086791694164276,0.1475790739059448,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8799133300781,0.6838213205337524,0.1335767656564712,0.1288965940475464,297.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.877685546875,0.7261571288108826,0.1597198247909546,0.729150116443634,289.8739624023437,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.830322265625,289.8587341308594,1.0,0.3309388160705566,1.0,1.0,0.0,1.0,-1.6409724950790403,1.6409693956375122,3.0712330953974742e-06,1.26525616645813,0.0,0.0,0.0,62.16228866577149,111.0,-658.3023071289062,-0.0,425.6375427246094,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950744628906,0.8113009929656982,0.2482607066631317,0.2248539328575134,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7981262207031,0.673200249671936,0.1405472457408905,0.1356031149625778,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7958068847656,0.7650851011276245,0.2081291228532791,0.1471528261899948,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.798583984375,0.6598684787750244,0.1324226856231689,0.1280271410942077,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973022460937,0.7021447420120239,0.1584111899137497,0.7241650819778442,289.795166015625,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.7896423339844,289.7867126464844,1.0,0.3387733101844787,1.0,1.0,0.0,1.0,-1.6320641040802002,1.6320619583129885,2.174469273086288e-06,1.2581607103347778,0.0,0.0,0.0,71.11590576171875,99.0,-434.2373352050781,-0.0,445.4842529296875,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7475280761719,0.7908949851989746,0.251446932554245,0.227222740650177,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474975585937,0.652327835559845,0.1395687609910965,0.1347814798355102,297.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474975585937,0.7448105812072754,0.208833634853363,0.1475332081317901,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474975585937,0.6394407749176025,0.1310083568096161,0.1267952919006347,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474975585937,0.6789312958717346,0.1568919271230697,0.7175548076629639,289.7475280761719,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7470092773437,289.74822998046875,1.0,0.3472117185592651,1.0,1.0,0.0,1.0,-1.624955654144287,1.6249535083770752,2.1564044345723232e-06,1.2524553537368774,0.0,0.0,0.0,80.81217193603516,87.0,-139.05357360839844,-0.0,468.2166748046875,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7475280761719,0.7908949851989746,0.251446932554245,0.227222740650177,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474975585937,0.652327835559845,0.1395687609910965,0.1347814798355102,297.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474975585937,0.7448105812072754,0.208833634853363,0.1475332081317901,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474975585937,0.6394407749176025,0.1310083568096161,0.1267952919006347,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7474975585937,0.6789312958717346,0.1568919271230697,0.7175548076629639,289.7475280761719,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7470092773437,289.74822998046875,1.0,0.3472117185592651,1.0,1.0,0.0,1.0,-1.624955654144287,1.6249535083770752,2.1564044345723232e-06,1.2524553537368774,0.0,0.0,0.0,80.81217193603516,87.0,-139.05357360839844,-0.0,468.2166748046875,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.7925379872322083,0.2568314969539642,0.2317031621932983,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79248046875,0.6492517590522766,0.1396467238664627,0.1346827149391174,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939453125,0.7438408136367798,0.2110903114080429,0.1489188075065612,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79217529296875,0.6358814835548401,0.1306402087211609,0.126276895403862,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929382324219,0.674963653087616,0.1566303670406341,0.7153556942939758,289.7943115234375,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.729736328125,289.80035400390625,1.0,0.3490659594535827,1.0,1.0,0.0,1.0,-1.6286121606826782,1.6286100149154663,2.1655598629877204e-06,1.2552833557128906,0.0,0.0,0.0,82.5989761352539,75.0,27.85787010192871,-0.0,475.3316040039063,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944641113281,0.7925379872322083,0.2568314969539642,0.2317031621932983,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79248046875,0.6492517590522766,0.1396467238664627,0.1346827149391174,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7939453125,0.7438408136367798,0.2110903114080429,0.1489188075065612,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79217529296875,0.6358814835548401,0.1306402087211609,0.126276895403862,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929382324219,0.674963653087616,0.1566303670406341,0.7153556942939758,289.7943115234375,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.729736328125,289.80035400390625,1.0,0.3490659594535827,1.0,1.0,0.0,1.0,-1.6286121606826782,1.6286100149154663,2.1655598629877204e-06,1.2552833557128906,0.0,0.0,0.0,82.5989761352539,75.0,27.85787010192871,-0.0,475.3316040039063,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
