time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206460,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8958435058594,0.8068727850914001,0.2634316384792328,0.2372345626354217,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8926696777344,0.6563796997070312,0.1405430734157562,0.1352044343948364,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8949890136719,0.7538899779319763,0.2143200784921646,0.1509114950895309,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922119140625,0.641889214515686,0.1310839354991912,0.1263723075389862,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8934020996094,0.6823898553848267,0.1573532074689865,0.7168650031089783,289.8955383300781,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71099853515625,289.9046325683594,1.0,0.3468369841575622,1.0,1.0,0.0,1.0,-1.6401948928833008,1.640192627906799,2.194896069340757e-06,1.2643883228302002,0.0,0.0,0.0,79.23615264892578,63.0,121.91984558105467,-0.0,472.8713989257813,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8958435058594,0.8068727850914001,0.2634316384792328,0.2372345626354217,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8926696777344,0.6563796997070312,0.1405430734157562,0.1352044343948364,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8949890136719,0.7538899779319763,0.2143200784921646,0.1509114950895309,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8922119140625,0.641889214515686,0.1310839354991912,0.1263723075389862,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8934020996094,0.6823898553848267,0.1573532074689865,0.7168650031089783,289.8955383300781,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.71099853515625,289.9046325683594,1.0,0.3468369841575622,1.0,1.0,0.0,1.0,-1.6401948928833008,1.640192627906799,2.194896069340757e-06,1.2643883228302002,0.0,0.0,0.0,79.23615264892578,63.0,121.91984558105467,-0.0,472.8713989257813,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9843444824219,0.8216353058815002,0.268439769744873,0.2414280474185943,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9806823730469,0.6662891507148743,0.1415236592292785,0.1358548402786255,297.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9833679199219,0.7662400007247925,0.2169270664453506,0.1525211334228515,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9801025390625,0.6506860256195068,0.131750538945198,0.1267271339893341,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9814758300781,0.6928443908691406,0.1582854241132736,0.7196517586708069,289.98394775390625,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.7041320800781,289.9942321777344,1.0,0.3437657058238983,1.0,1.0,0.0,1.0,-1.6517126560211182,1.6517103910446167,2.2243357307161205e-06,1.273460030555725,0.0,0.0,0.0,74.93143463134766,63.0,160.70504760742188,-0.0,467.6665344238281,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0283203125,0.8295725584030151,0.2708398699760437,0.2434370964765548,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.02447509765625,0.6722171306610107,0.1420531272888183,0.1362190842628479,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0273132324219,0.7734248042106628,0.2182043194770813,0.1533104628324508,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238952636719,0.6560389399528503,0.1321348994970321,0.1269547790288925,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0253295898437,0.6990096569061279,0.1588046699762344,0.7213068604469299,290.0279235839844,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7022399902344,290.03857421875,1.0,0.3420582115650177,1.0,1.0,0.0,1.0,-1.6577693223953247,1.6577670574188232,2.239917648694245e-06,1.278232216835022,0.0,0.0,0.0,72.56686401367188,51.0,173.7941436767578,-0.0,464.6069030761719,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1014404296875,0.8442179560661316,0.2747679054737091,0.2467242926359176,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0973815917969,0.6835497617721558,0.1429823935031891,0.1368718147277832,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.100341796875,0.7869549989700317,0.220321238040924,0.1546197086572647,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09674072265625,0.6664477586746216,0.1328320205211639,0.1273890882730484,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0982666015625,0.710552990436554,0.1597285121679306,0.724346399307251,290.1009826660156,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.70050048828125,290.1120910644531,1.0,0.3390409350395202,1.0,1.0,0.0,1.0,-1.668241262435913,1.6682389974594116,2.267019908686052e-06,1.2864837646484375,0.0,0.0,0.0,68.41118621826172,51.0,189.9867401123047,-0.0,459.0596008300781,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.177490234375,0.8621090054512024,0.2788178920745849,0.250113695859909,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1732482910156,0.6974028944969177,0.1440054029226303,0.137604534626007,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.17633056640625,0.8032652139663696,0.2225287556648254,0.1559864282608032,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725769042969,0.6794842481613159,0.1336210519075393,0.1279016882181167,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1741638183594,0.7234664559364319,0.1607557535171508,0.7278181314468384,290.1769714355469,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.7001037597656,290.1883544921875,1.0,0.3357214331626892,1.0,1.0,0.0,1.0,-1.6796140670776367,1.6796118021011353,2.296683533131727e-06,1.2954447269439695,0.0,0.0,0.0,63.85699844360352,39.0,201.70822143554688,-0.0,452.82073974609375,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3349609375,0.9114168286323548,0.2872239053249359,0.2571496367454529,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.33056640625,0.7319074273109436,0.1462793499231338,0.1392669677734375,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.333740234375,0.8432719707489014,0.2271576821804046,0.1588561385869979,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.7147579789161682,0.1354212462902069,0.1291185617446899,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.7572588920593262,0.1630546450614929,0.7357900142669678,290.3343811035156,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70233154296875,290.34600830078125,1.0,0.328428566455841,1.0,1.0,0.0,1.0,-1.7045341730117798,1.7045319080352783,2.362513441767078e-06,1.315073013305664,0.0,0.0,0.0,53.86634063720703,27.0,215.80026245117188,-0.0,438.76025390625,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3349609375,0.9114168286323548,0.2872239053249359,0.2571496367454529,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.33056640625,0.7319074273109436,0.1462793499231338,0.1392669677734375,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.333740234375,0.8432719707489014,0.2271576821804046,0.1588561385869979,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3298645019531,0.7147579789161682,0.1354212462902069,0.1291185617446899,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3314819335937,0.7572588920593262,0.1630546450614929,0.7357900142669678,290.3343811035156,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70233154296875,290.34600830078125,1.0,0.328428566455841,1.0,1.0,0.0,1.0,-1.7045341730117798,1.7045319080352783,2.362513441767078e-06,1.315073013305664,0.0,0.0,0.0,53.86634063720703,27.0,215.80026245117188,-0.0,438.76025390625,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4958190917969,0.9885565638542176,0.2959673106670379,0.2644709050655365,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4913635253906,0.7855221033096313,0.1487912386655807,0.1411372423171997,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945983886719,0.9086929559707642,0.2320026457309723,0.1618639528751373,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906311035156,0.7650370001792908,0.1374513208866119,0.1305358409881591,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4922790527344,0.8144067525863647,0.1655995100736618,0.7448007464408875,290.49517822265625,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7073974609375,290.5067443847656,1.0,0.3205714821815491,1.0,1.0,0.0,1.0,-1.731701135635376,1.731698751449585,2.4355729237868218e-06,1.3364564180374146,0.0,0.0,0.0,43.05045700073242,25.0,221.91091918945312,-0.0,423.10107421875,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.78082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4958190917969,0.9885565638542176,0.2959673106670379,0.2644709050655365,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4913635253906,0.7855221033096313,0.1487912386655807,0.1411372423171997,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945983886719,0.9086929559707642,0.2320026457309723,0.1618639528751373,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906311035156,0.7650370001792908,0.1374513208866119,0.1305358409881591,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4922790527344,0.8144067525863647,0.1655995100736618,0.7448007464408875,290.49517822265625,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7073974609375,290.5067443847656,1.0,0.3205714821815491,1.0,1.0,0.0,1.0,-1.731701135635376,1.731698751449585,2.4355729237868218e-06,1.3364564180374146,0.0,0.0,0.0,43.05045700073242,25.0,221.91091918945312,-0.0,423.10107421875,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6558532714844,0.9986549615859984,0.3070735037326813,0.2420759946107864,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65203857421875,0.8241381645202637,0.1514178067445755,0.143397107720375,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551513671875,0.9610283374786376,0.23694409430027,0.16514553129673,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6513061523437,0.8029723763465881,0.1395878493785858,0.1323351413011551,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65289306640625,0.851912260055542,0.1682837456464767,0.7557182908058167,290.6556091308594,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.72613525390625,290.66680908203125,1.0,0.3145225942134857,1.0,1.0,0.0,1.0,-1.727083444595337,1.727081060409546,2.423410705887364e-06,1.3331019878387451,0.0,0.0,0.0,37.81257629394531,43.0,221.999267578125,-0.0,404.9157409667969,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6558532714844,0.9986549615859984,0.3070735037326813,0.2420759946107864,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65203857421875,0.8241381645202637,0.1514178067445755,0.143397107720375,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551513671875,0.9610283374786376,0.23694409430027,0.16514553129673,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6513061523437,0.8029723763465881,0.1395878493785858,0.1323351413011551,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.65289306640625,0.851912260055542,0.1682837456464767,0.7557182908058167,290.6556091308594,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.72613525390625,290.66680908203125,1.0,0.3145225942134857,1.0,1.0,0.0,1.0,-1.727083444595337,1.727081060409546,2.423410705887364e-06,1.3331019878387451,0.0,0.0,0.0,37.81257629394531,43.0,221.999267578125,-0.0,404.9157409667969,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9978254437446594,0.3206699788570404,0.236319363117218,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.809326171875,0.8340073227882385,0.1542049050331115,0.1459575891494751,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124084472656,0.9743064641952516,0.2420265674591064,0.1686361134052276,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80859375,0.8127613663673401,0.1418705582618713,0.1344235092401504,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101806640625,0.8623737692832947,0.1712238937616348,0.7684416174888611,290.81280517578125,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7633361816406,290.82403564453125,1.0,0.317375123500824,1.0,1.0,0.0,1.0,-1.7448742389678955,1.7448718547821045,2.471436346240808e-06,1.346782088279724,0.0,0.0,0.0,37.48594665527344,61.0,220.0990447998047,-0.0,414.3536071777344,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128356933594,0.9978254437446594,0.3206699788570404,0.236319363117218,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.809326171875,0.8340073227882385,0.1542049050331115,0.1459575891494751,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8124084472656,0.9743064641952516,0.2420265674591064,0.1686361134052276,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.80859375,0.8127613663673401,0.1418705582618713,0.1344235092401504,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8101806640625,0.8623737692832947,0.1712238937616348,0.7684416174888611,290.81280517578125,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7633361816406,290.82403564453125,1.0,0.317375123500824,1.0,1.0,0.0,1.0,-1.7448742389678955,1.7448718547821045,2.471436346240808e-06,1.346782088279724,0.0,0.0,0.0,37.48594665527344,61.0,220.0990447998047,-0.0,414.3536071777344,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8916320800781,0.9986847639083862,0.326715886592865,0.242313951253891,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880615234375,0.830895185470581,0.1556571125984192,0.1473416090011596,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.89111328125,0.970982789993286,0.2446169555187225,0.1704511940479278,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8873291015625,0.809319019317627,0.1430643498897552,0.1355654597282409,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.888916015625,0.858840823173523,0.1727599948644638,0.7753885984420776,290.8915100097656,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.77593994140625,290.90264892578125,1.0,0.3216786682605743,1.0,1.0,0.0,1.0,-1.76561176776886,1.7656092643737793,2.52848712989362e-06,1.3629945516586304,0.0,0.0,0.0,38.68318939208984,61.0,219.3961334228516,-0.0,430.220947265625,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703369140625,0.9990000128746032,0.3320600092411041,0.252725213766098,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9666748046875,0.8236100077629089,0.1571376174688339,0.1487808376550674,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696960449219,0.9621945023536682,0.2472295314073562,0.1723026633262634,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9659423828125,0.8013160228729248,0.1442839503288269,0.1367596834897995,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96746826171875,0.850805938243866,0.1743071228265762,0.7825543284416199,290.9700927734375,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.782958984375,290.9810791015625,1.0,0.3275341987609863,1.0,1.0,0.0,1.0,-1.792091965675354,1.7920894622802734,2.602519089123234e-06,1.3837225437164309,0.0,0.0,0.0,40.67067337036133,79.0,218.5682373046875,-0.0,452.3826599121094,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0989685058594,0.9990000128746032,0.3392941653728485,0.2773567736148834,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950622558594,0.8038813471794128,0.1596157103776931,0.1512553393840789,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980224609375,0.936530351638794,0.2515541315078735,0.1754159927368164,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.7806079983711243,0.1463316679000854,0.1388285458087921,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958557128906,0.8305944800376892,0.1768309026956558,0.7946076989173889,291.09844970703125,285.6386413574219,291.2807006835937,287.3724060058594,291.2762451171875,297.7823486328125,291.10906982421875,1.0,0.3400951325893402,1.0,1.0,0.0,1.0,-1.8453527688980105,1.8453500270843504,2.755312607405358e-06,1.4254155158996582,0.0,0.0,0.0,45.71096420288086,79.0,216.6784210205078,-0.0,502.0811462402344,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.9990000128746032,0.340616226196289,0.2838421463966369,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12274169921875,0.7985382676124573,0.1601592749357223,0.1518086642026901,297.5530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.9295750856399536,0.2524960041046142,0.1761019676923751,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220092773437,0.775378406047821,0.1467820107936859,0.1392937898635864,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.8255022168159485,0.1773716509342193,0.7972478270530701,291.1261291503906,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7803649902344,291.1366577148437,1.0,0.3432607054710388,1.0,1.0,0.0,1.0,-1.8583327531814573,1.8583298921585083,2.7933199362450978e-06,1.4355672597885132,0.0,0.0,0.0,47.09606552124024,82.0,216.1626434326172,-0.0,515.1060791015625,1.0,283.352294921875,284.5143127441406,288.8895874023437,289.7878112792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.597261805991762e-21,2.798630902995881e-21,2.798630902995881e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56756591796875,0.9878028631210328,0.3382109999656677,0.3080615401268005,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.697509765625,0.7671796679496765,0.1599074602127075,0.1537611484527588,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6055908203125,0.8905550837516785,0.2519896626472473,0.1784073859453201,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72222900390625,0.7455767393112183,0.1462521851062774,0.1408468782901764,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6725769042969,0.7935525178909302,0.1766108572483062,0.8055672645568848,287.5902709960937,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864013671875,287.3269958496094,1.0,0.3566269278526306,1.0,1.0,0.0,1.0,-1.9027169942855835,1.9027140140533447,2.928032017734949e-06,1.4720075130462646,0.977763295173645,0.977763295173645,0.0,55.331050872802734,85.0,10231.5400390625,-0.0,572.7393188476562,1.0,283.3080444335937,287.8209533691406,290.2401733398437,290.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,1681.4273681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0226849298924207,1.0,0.0,0.0,0.8533668518066406,0.853368878364563,5.185415830055717e-08,4.260176658630371,4.260167121887207,9.834886441240089e-06,0.0,0.0,-0.0,3949.446044921875,0.0,19.36295509338379,1894.6461181640625,0.0,0.0,0.2221557348966598,1.0,0.0,3.0,1.0,0.0
12207600,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56756591796875,0.9878028631210328,0.3382109999656677,0.3080615401268005,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.697509765625,0.7671796679496765,0.1599074602127075,0.1537611484527588,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6055908203125,0.8905550837516785,0.2519896626472473,0.1784073859453201,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.72222900390625,0.7455767393112183,0.1462521851062774,0.1408468782901764,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6725769042969,0.7935525178909302,0.1766108572483062,0.8055672645568848,287.5902709960937,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6864013671875,287.3269958496094,1.0,0.3566269278526306,1.0,1.0,0.0,1.0,-1.9027169942855835,1.9027140140533447,2.928032017734949e-06,1.4720075130462646,0.977763295173645,0.977763295173645,0.0,55.331050872802734,85.0,10231.5400390625,-0.0,572.7393188476562,1.0,283.3080444335937,287.8209533691406,290.2401733398437,290.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,1681.4273681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0226849298924207,1.0,0.0,0.0,0.8533668518066406,0.853368878364563,5.185415830055717e-08,4.260176658630371,4.260167121887207,9.834886441240089e-06,0.0,0.0,-0.0,3949.446044921875,0.0,19.36295509338379,1894.6461181640625,0.0,0.0,0.2221557348966598,1.0,0.0,3.0,1.0,0.0
12207660,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.8867485523223877,0.3197258710861206,0.2922106385231018,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.6960227489471436,0.1509546637535095,0.147062063217163,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75457763671875,0.8072576522827148,0.2380431294441223,0.1700963079929351,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77203369140625,0.673743724822998,0.1373187750577926,0.1342012286186218,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.718451976776123,0.1653792560100555,0.7650733590126038,285.75225830078125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43310546875,285.7082824707031,1.0,0.3620903789997101,1.0,1.0,0.0,1.0,-1.8108326196670528,1.810829997062683,2.657380264281528e-06,1.3996593952178955,0.9644085764884948,0.9644085764884948,0.0,73.70610046386719,73.0,11616.0546875,-0.0,565.9161987304688,1.0,283.20098876953125,285.3503112792969,291.7587280273437,292.38580322265625,293.1499938964844,293.1499938964844,283.1499938964844,4520.73681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894719243049621,1.0,0.0,0.0,1.380662202835083,1.3806655406951904,1.272031937560314e-07,4.265918254852295,4.265908718109131,9.785978363652248e-06,0.0,0.0,-0.0,4167.67041015625,0.0,81.19612884521484,1895.436279296875,0.0,73.2103042602539,0.3507633209228515,1.0,0.0,3.0,1.0,0.0
12207720,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74871826171875,0.8867485523223877,0.3197258710861206,0.2922106385231018,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.6960227489471436,0.1509546637535095,0.147062063217163,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75457763671875,0.8072576522827148,0.2380431294441223,0.1700963079929351,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77203369140625,0.673743724822998,0.1373187750577926,0.1342012286186218,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.718451976776123,0.1653792560100555,0.7650733590126038,285.75225830078125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43310546875,285.7082824707031,1.0,0.3620903789997101,1.0,1.0,0.0,1.0,-1.8108326196670528,1.810829997062683,2.657380264281528e-06,1.3996593952178955,0.9644085764884948,0.9644085764884948,0.0,73.70610046386719,73.0,11616.0546875,-0.0,565.9161987304688,1.0,283.20098876953125,285.3503112792969,291.7587280273437,292.38580322265625,293.1499938964844,293.1499938964844,283.1499938964844,4520.73681640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894719243049621,1.0,0.0,0.0,1.380662202835083,1.3806655406951904,1.272031937560314e-07,4.265918254852295,4.265908718109131,9.785978363652248e-06,0.0,0.0,-0.0,4167.67041015625,0.0,81.19612884521484,1895.436279296875,0.0,73.2103042602539,0.3507633209228515,1.0,0.0,3.0,1.0,0.0
12207780,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.8546910881996155,0.3121072649955749,0.2835825681686401,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.6654340624809265,0.1441239565610885,0.1402985900640487,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.7742825150489807,0.2289563715457916,0.1630808413028717,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.6439026594161987,0.1302314847707748,0.1272307634353637,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.6849930286407471,0.1562797278165817,0.7224598526954651,285.3168334960937,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3027648925781,285.29705810546875,1.0,0.35783451795578,1.0,1.0,0.0,1.0,-1.7243696451187134,1.7243671417236328,2.416614961475716e-06,1.3313970565795898,0.9577912092208862,0.9577912092208862,0.0,80.68387603759766,61.0,12292.013671875,-0.0,529.2702026367188,1.0,283.1600952148437,284.8104553222656,291.5262451171875,292.5669250488281,293.1499938964844,293.1499938964844,283.1499938964844,7998.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948494434356689,1.0,0.0,0.0,1.8273615837097168,1.8273674249649048,2.228139663884577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.25830078125,0.0,188.5499725341797,1895.4371337890625,0.0,491.3739013671875,0.4597402513027191,1.0,0.0,3.0,1.0,0.0
12207840,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.8546910881996155,0.3121072649955749,0.2835825681686401,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32373046875,0.6654340624809265,0.1441239565610885,0.1402985900640487,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.7742825150489807,0.2289563715457916,0.1630808413028717,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254089355469,0.6439026594161987,0.1302314847707748,0.1272307634353637,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224182128906,0.6849930286407471,0.1562797278165817,0.7224598526954651,285.3168334960937,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3027648925781,285.29705810546875,1.0,0.35783451795578,1.0,1.0,0.0,1.0,-1.7243696451187134,1.7243671417236328,2.416614961475716e-06,1.3313970565795898,0.9577912092208862,0.9577912092208862,0.0,80.68387603759766,61.0,12292.013671875,-0.0,529.2702026367188,1.0,283.1600952148437,284.8104553222656,291.5262451171875,292.5669250488281,293.1499938964844,293.1499938964844,283.1499938964844,7998.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948494434356689,1.0,0.0,0.0,1.8273615837097168,1.8273674249649048,2.228139663884577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.25830078125,0.0,188.5499725341797,1895.4371337890625,0.0,491.3739013671875,0.4597402513027191,1.0,0.0,3.0,1.0,0.0
12207900,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913452148437,0.8516371846199036,0.3105122148990631,0.2816374897956848,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.6601986289024353,0.1416401714086532,0.1376942843198776,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19342041015625,0.7693750262260437,0.2259842306375503,0.1606988608837127,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993713378906,0.6385781168937683,0.1276164203882217,0.1245003417134285,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.6782510280609131,0.1528476029634475,0.7055601477622986,285.1927185058594,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2655639648437,285.1776428222656,1.0,0.3537962734699249,1.0,1.0,0.0,1.0,-1.692469358444214,1.6924669742584229,2.331211362616159e-06,1.3061506748199463,0.9542514085769652,0.9542514085769652,0.0,80.49584197998047,61.0,12504.6259765625,-0.0,508.4010009765625,1.0,283.1538391113281,284.6571350097656,291.2494201660156,292.3331298828125,293.1499938964844,293.1499938964844,283.1499938964844,9901.8740234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547091543674469,1.0,0.0,0.0,2.0262551307678223,2.026262283325196,2.7395651613915106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.590576171875,0.0,257.342529296875,1895.4371337890625,0.0,674.5759887695312,0.5054933428764343,1.0,0.0,3.0,1.0,0.0
12207960,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.853316605091095,0.3097072541713714,0.2805234789848327,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.6588757038116455,0.139627605676651,0.13552126288414,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.7689558267593384,0.2237028628587722,0.1588346362113952,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.6368406414985657,0.12547367811203,0.1222032383084297,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.6757542490959167,0.1500081270933151,0.6912733912467957,285.10516357421875,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2396545410156,285.09429931640625,1.0,0.3489287197589874,1.0,1.0,0.0,1.0,-1.6663665771484375,1.666364312171936,2.262716407130938e-06,1.2854743003845217,0.9500033259391784,0.9500033259391784,0.0,78.72806549072266,49.0,12633.6259765625,-0.0,487.2019653320313,1.0,283.1513366699219,284.5506591796875,290.98895263671875,292.0655212402344,293.1499938964844,293.1499938964844,283.1499938964844,11607.443359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711089372634888,1.0,0.0,0.0,2.1868598461151123,2.186868190765381,3.191062205587514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.603515625,0.0,323.8436889648437,1895.4371337890625,0.0,780.3629150390625,0.5473761558532715,1.0,0.0,3.0,1.0,0.0
12208020,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8652617931365967,0.3094977736473083,0.2797708511352539,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6638334393501282,0.1368703842163086,0.1324193328619003,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7765687108039856,0.2207560688257217,0.1563490182161331,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6403706073760986,0.12247896194458,0.1188762336969375,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6792392730712891,0.145994484424591,0.6705465316772461,284.9958801269531,285.5551452636719,291.9888000488281,287.64422607421875,291.98419189453125,297.2109680175781,284.9891052246094,1.0,0.3386327922344208,1.0,1.0,0.0,1.0,-1.629866361618042,1.62986421585083,2.1690339053748176e-06,1.2565332651138306,0.9426200985908508,0.9426200985908508,0.0,72.82931518554688,49.0,12858.42578125,-0.0,448.9674987792969,1.0,283.150146484375,284.41717529296875,290.6743469238281,291.6948547363281,293.1499938964844,293.1499938964844,283.1499938964844,14717.048828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698820948600769,1.0,0.0,0.0,2.444894552230835,2.4449050426483154,3.988537287114014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3906.540771484375,0.0,453.5827026367188,1895.4371337890625,0.0,774.58837890625,0.6073917746543884,1.0,0.0,3.0,1.0,0.0
12208080,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8670242428779602,0.3095412254333496,0.2797586023807525,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6647945642471313,0.1366466581821441,0.1321587413549423,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7778528928756714,0.2205257564783096,0.1561486274003982,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6411435604095459,0.1222314089536666,0.1185930743813514,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.680086612701416,0.1456594169139862,0.6687817573547363,284.98809814453125,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.20904541015625,284.9817199707031,1.0,0.3375248908996582,1.0,1.0,0.0,1.0,-1.6268393993377686,1.626837134361267,2.1613743683701614e-06,1.2541316747665403,0.9413076639175416,0.9413076639175416,0.0,72.09988403320312,37.0,12875.2001953125,-0.0,445.1979064941406,1.0,283.1501159667969,284.4079284667969,290.6557006835937,291.6701965332031,293.1499938964844,293.1499938964844,283.1499938964844,14981.16796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5678579211235046,1.0,0.0,0.0,2.465040922164917,2.465051412582397,4.054539886055865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.228515625,0.0,464.9920654296875,1895.4371337890625,0.0,765.1509399414062,0.6152738928794861,1.0,0.0,3.0,1.0,0.0
12208140,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8799275755882263,0.3099697232246399,0.2798444628715515,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.6723544597625732,0.1354126036167144,0.1306949108839035,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7875759601593018,0.219273030757904,0.155041366815567,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6473948359489441,0.1208507493138313,0.1169901639223098,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6870011687278748,0.143778309226036,0.6587839126586914,284.9433898925781,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.19970703125,284.9383544921875,1.0,0.330485463142395,1.0,1.0,0.0,1.0,-1.609924077987671,1.609921932220459,2.118881184287602e-06,1.240706205368042,0.9363932013511658,0.9363932013511658,0.0,67.26095581054688,37.0,12990.94921875,-0.0,422.2760314941406,1.0,283.1500244140625,284.3525695800781,290.5816345214844,291.5640563964844,293.1499938964844,293.1499938964844,283.1499938964844,16805.99609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526150465011597,1.0,0.0,0.0,2.597553968429565,2.5975658893585205,4.502176409459935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.076416015625,0.0,544.9951782226562,1895.4371337890625,0.0,697.5849609375,0.64490807056427,1.0,0.0,3.0,1.0,0.0
12208200,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8926962614059448,0.3104782700538635,0.2800755798816681,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6804056167602539,0.134600430727005,0.1296980679035186,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7975077033042908,0.2184643596410751,0.154302641749382,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6542779207229614,0.1199239268898963,0.1158844083547592,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.6945667862892151,0.1424986720085144,0.6518691778182983,284.91845703125,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.19488525390625,284.91461181640625,1.0,0.3247227072715759,1.0,1.0,0.0,1.0,-1.5984866619110107,1.5984845161437988,2.0904458324366715e-06,1.2316241264343262,0.932042360305786,0.932042360305786,0.0,63.109134674072266,25.0,13052.2626953125,-0.0,404.6307373046875,1.0,283.1500244140625,284.3215026855469,290.5658874511719,291.5284729003906,293.1499938964844,293.1499938964844,283.1499938964844,17958.169921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393677353858948,1.0,0.0,0.0,2.675101518630981,2.675114154815674,4.775005209012306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.705078125,0.0,596.0113525390625,1895.4371337890625,0.0,643.6583862304688,0.6667237877845764,1.0,0.0,3.0,1.0,0.0
12208260,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.934252679347992,0.3120317161083221,0.2809818387031555,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7063537240028381,0.1331340670585632,0.1278069466352462,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8269314169883728,0.2170256674289703,0.1529235690832138,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6777170300483704,0.1182005256414413,0.1137484833598136,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7186766266822815,0.1400608271360397,0.6384076476097107,284.8767395019531,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896057128906,284.8744812011719,1.0,0.3110533654689789,1.0,1.0,0.0,1.0,-1.576919436454773,1.5769174098968506,2.0374766336317407e-06,1.2144874334335327,0.9224973320961,0.9224973320961,0.0,52.95711898803711,25.0,13184.580078125,-0.0,365.7575988769531,1.0,283.1499938964844,284.26611328125,290.6173400878906,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20511.32421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514909029006958,1.0,0.0,0.0,2.831458568572998,2.831472873687744,5.349506864149589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.18408203125,0.0,709.0263061523438,1895.4371337890625,0.0,554.8375854492188,0.7052629590034485,1.0,0.0,3.0,1.0,0.0
12208320,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.934252679347992,0.3120317161083221,0.2809818387031555,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7063537240028381,0.1331340670585632,0.1278069466352462,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8269314169883728,0.2170256674289703,0.1529235690832138,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6777170300483704,0.1182005256414413,0.1137484833598136,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7186766266822815,0.1400608271360397,0.6384076476097107,284.8767395019531,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1896057128906,284.8744812011719,1.0,0.3110533654689789,1.0,1.0,0.0,1.0,-1.576919436454773,1.5769174098968506,2.0374766336317407e-06,1.2144874334335327,0.9224973320961,0.9224973320961,0.0,52.95711898803711,25.0,13184.580078125,-0.0,365.7575988769531,1.0,283.1499938964844,284.26611328125,290.6173400878906,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20511.32421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514909029006958,1.0,0.0,0.0,2.831458568572998,2.831472873687744,5.349506864149589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.18408203125,0.0,709.0263061523438,1895.4371337890625,0.0,554.8375854492188,0.7052629590034485,1.0,0.0,3.0,1.0,0.0
12208380,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9732663631439208,0.3139460682868957,0.2823616564273834,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7292378544807434,0.1320266127586364,0.1264082342386245,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8542595505714417,0.2159405350685119,0.151910051703453,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7010095119476318,0.1168433278799057,0.1121113151311874,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7396270036697388,0.138059988617897,0.6276934742927551,284.8523254394531,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891174316406,284.8511962890625,1.0,0.3011267781257629,1.0,1.0,0.0,1.0,-1.5608482360839844,1.560846209526062,1.9985416201961925e-06,1.201694369316101,0.9128867983818054,0.9128867983818054,0.0,45.59544372558594,25.0,13296.2041015625,-0.0,337.9799499511719,1.0,283.1499938964844,284.23004150390625,290.71539306640625,291.65435791015625,293.1499938964844,293.1499938964844,283.1499938964844,22690.361328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038667917251587,1.0,0.0,0.0,2.9475317001342773,2.947547197341919,5.797093081127969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.066162109375,0.0,802.6444702148438,1895.4371337890625,0.0,518.9265747070312,0.7341444492340088,1.0,0.0,3.0,1.0,0.0
