time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208440,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9732663631439208,0.3139460682868957,0.2823616564273834,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7292378544807434,0.1320266127586364,0.1264082342386245,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8542595505714417,0.2159405350685119,0.151910051703453,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7010095119476318,0.1168433278799057,0.1121113151311874,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7396270036697388,0.138059988617897,0.6276934742927551,284.8523254394531,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1891174316406,284.8511962890625,1.0,0.3011267781257629,1.0,1.0,0.0,1.0,-1.5608482360839844,1.560846209526062,1.9985416201961925e-06,1.201694369316101,0.9128867983818054,0.9128867983818054,0.0,45.59544372558594,25.0,13296.2041015625,-0.0,337.9799499511719,1.0,283.1499938964844,284.23004150390625,290.71539306640625,291.65435791015625,293.1499938964844,293.1499938964844,283.1499938964844,22690.361328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038667917251587,1.0,0.0,0.0,2.9475317001342773,2.947547197341919,5.797093081127969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.066162109375,0.0,802.6444702148438,1895.4371337890625,0.0,518.9265747070312,0.7341444492340088,1.0,0.0,3.0,1.0,0.0
12208500,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9882121682167052,0.3149878978729248,0.2831707298755646,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.739302933216095,0.1315597146749496,0.1258362084627151,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8673573732376099,0.2154774814844131,0.1514929383993148,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.7115596532821655,0.1162547394633293,0.1114230081439018,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.7493568658828735,0.1371636837720871,0.6230319738388062,284.8436279296875,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.1899108886719,284.84259033203125,1.0,0.2971408665180206,1.0,1.0,0.0,1.0,-1.5542086362838743,1.554206609725952,1.982595449590008e-06,1.1964082717895508,0.9082673192024232,0.9082673192024232,0.0,42.78633499145508,25.0,13354.306640625,-0.0,327.2764587402344,1.0,283.1499938964844,284.2151794433594,290.76287841796875,291.7071228027344,293.1499938964844,293.1499938964844,283.1499938964844,23796.212890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029590725898743,1.0,0.0,0.0,3.0015883445739746,3.001604557037353,6.01167641889333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.476806640625,0.0,849.256591796875,1895.4371337890625,0.0,516.0827026367188,0.7449144124984741,1.0,0.0,3.0,1.0,0.0
12208560,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.9990000128746032,0.316095620393753,0.2835187613964081,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7486404180526733,0.1311341077089309,0.1253278702497482,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.8795581459999084,0.2150497883558273,0.151118591427803,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.7204535603523254,0.1157097965478897,0.1108005866408348,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7583662867546082,0.1363162845373153,0.618712306022644,284.8389892578125,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911926269531,284.8384094238281,1.0,0.2936675250530243,1.0,1.0,0.0,1.0,-1.54761803150177,1.5476160049438477,1.96687597053824e-06,1.191186785697937,0.9033746719360352,0.9033746719360352,0.0,40.46662139892578,25.0,13390.2412109375,-0.0,317.97564697265625,1.0,283.1499938964844,284.2060852050781,290.8033142089844,291.75372314453125,293.1499938964844,293.1499938964844,283.1499938964844,24564.998046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041208267211914,1.0,0.0,0.0,3.03397798538208,3.033994436264038,6.142118422758358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.929443359375,0.0,878.6170043945312,1895.4371337890625,0.0,519.7254638671875,0.7559424042701721,1.0,0.0,3.0,1.0,0.0
12208620,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.3203975558280945,0.2718854248523712,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.7576506733894348,0.1303490549325943,0.1244856491684913,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8915380239486694,0.2142377197742462,0.1504848599433899,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7281369566917419,0.1146933659911155,0.1097368374466896,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7662585377693176,0.1347301751375198,0.6110448241233826,284.8240661621094,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2047424316406,284.8230895996094,1.0,0.2873722612857818,1.0,1.0,0.0,1.0,-1.521317720413208,1.5213158130645752,1.9049329011977527e-06,1.1703391075134275,0.8939192891120911,0.8939192891120911,0.0,37.96187210083008,25.0,13371.3994140625,-0.0,299.0936889648437,1.0,283.1499938964844,284.1824645996094,290.85906982421875,291.82000732421875,293.1499938964844,293.1499938964844,283.1499938964844,26219.470703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092762112617493,1.0,0.0,0.0,3.099327802658081,3.0993452072143555,6.409562161024951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.38525390625,0.0,940.3390502929688,1895.4371337890625,0.0,536.2115478515625,0.7667107582092285,1.0,0.0,3.0,1.0,0.0
12208680,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.3203975558280945,0.2718854248523712,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.7576506733894348,0.1303490549325943,0.1244856491684913,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8915380239486694,0.2142377197742462,0.1504848599433899,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7281369566917419,0.1146933659911155,0.1097368374466896,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7662585377693176,0.1347301751375198,0.6110448241233826,284.8240661621094,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2047424316406,284.8230895996094,1.0,0.2873722612857818,1.0,1.0,0.0,1.0,-1.521317720413208,1.5213158130645752,1.9049329011977527e-06,1.1703391075134275,0.8939192891120911,0.8939192891120911,0.0,37.96187210083008,25.0,13371.3994140625,-0.0,299.0936889648437,1.0,283.1499938964844,284.1824645996094,290.85906982421875,291.82000732421875,293.1499938964844,293.1499938964844,283.1499938964844,26219.470703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092762112617493,1.0,0.0,0.0,3.099327802658081,3.0993452072143555,6.409562161024951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.38525390625,0.0,940.3390502929688,1895.4371337890625,0.0,536.2115478515625,0.7667107582092285,1.0,0.0,3.0,1.0,0.0
12208740,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9990000128746032,0.3267898559570312,0.2617920041084289,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7656332850456238,0.1296693235635757,0.1237540692090988,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.901965320110321,0.2135129868984222,0.1499157696962356,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7346737384796143,0.1137896999716758,0.1087918207049369,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7731267213821411,0.133351981639862,0.6043217182159424,284.822998046875,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2309875488281,284.8230285644531,1.0,0.2820499539375305,1.0,1.0,0.0,1.0,-1.4985322952270508,1.498530387878418,1.8521749325373087e-06,1.1521613597869873,0.8848419189453125,0.8848419189453125,0.0,35.94554138183594,28.0,13302.0263671875,-0.0,283.5677490234375,1.0,283.1499938964844,284.1793518066406,290.8837890625,291.84747314453125,293.1499938964844,293.1499938964844,283.1499938964844,26658.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132715106010437,1.0,0.0,0.0,3.089563608169556,3.08958101272583,6.369239713421848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.3291015625,0.0,935.3046264648438,1895.4371337890625,0.0,549.3555297851562,0.7644728422164917,1.0,0.0,3.0,1.0,0.0
12208800,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.9990000128746032,0.3267898559570312,0.2617920041084289,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7656332850456238,0.1296693235635757,0.1237540692090988,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.901965320110321,0.2135129868984222,0.1499157696962356,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7346737384796143,0.1137896999716758,0.1087918207049369,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7731267213821411,0.133351981639862,0.6043217182159424,284.822998046875,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2309875488281,284.8230285644531,1.0,0.2820499539375305,1.0,1.0,0.0,1.0,-1.4985322952270508,1.498530387878418,1.8521749325373087e-06,1.1521613597869873,0.8848419189453125,0.8848419189453125,0.0,35.94554138183594,28.0,13302.0263671875,-0.0,283.5677490234375,1.0,283.1499938964844,284.1793518066406,290.8837890625,291.84747314453125,293.1499938964844,293.1499938964844,283.1499938964844,26658.498046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132715106010437,1.0,0.0,0.0,3.089563608169556,3.08958101272583,6.369239713421848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.3291015625,0.0,935.3046264648438,1895.4371337890625,0.0,549.3555297851562,0.7644728422164917,1.0,0.0,3.0,1.0,0.0
12208860,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.9990000128746032,0.3335936367511749,0.2561542987823486,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7698115706443787,0.1291009932756424,0.1231570765376091,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9076829552650452,0.2128967195749282,0.1494426280260086,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7377899289131165,0.1130018010735511,0.1079860031604766,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7761843204498291,0.1321653127670288,0.5986417531967163,284.83355712890625,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2590026855469,284.8345031738281,1.0,0.2787601351737976,1.0,1.0,0.0,1.0,-1.4826890230178833,1.48268723487854,1.8159547607865527e-06,1.1394259929656982,0.8763468861579895,0.8763468861579895,0.0,34.81066131591797,31.0,13248.224609375,-0.0,273.7102966308594,1.0,283.1499938964844,284.189208984375,290.89678955078125,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,26492.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142771005630493,1.0,0.0,0.0,3.0454063415527344,3.0454232692718506,6.188477641444479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.011962890625,0.0,899.4607543945312,1895.4371337890625,0.0,552.7154541015625,0.7539650797843933,1.0,0.0,3.0,1.0,0.0
12208920,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.9990000128746032,0.3335936367511749,0.2561542987823486,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7698115706443787,0.1291009932756424,0.1231570765376091,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.9076829552650452,0.2128967195749282,0.1494426280260086,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.7377899289131165,0.1130018010735511,0.1079860031604766,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7761843204498291,0.1321653127670288,0.5986417531967163,284.83355712890625,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.2590026855469,284.8345031738281,1.0,0.2787601351737976,1.0,1.0,0.0,1.0,-1.4826890230178833,1.48268723487854,1.8159547607865527e-06,1.1394259929656982,0.8763468861579895,0.8763468861579895,0.0,34.81066131591797,31.0,13248.224609375,-0.0,273.7102966308594,1.0,283.1499938964844,284.189208984375,290.89678955078125,291.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,26492.826171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142771005630493,1.0,0.0,0.0,3.0454063415527344,3.0454232692718506,6.188477641444479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.011962890625,0.0,899.4607543945312,1895.4371337890625,0.0,552.7154541015625,0.7539650797843933,1.0,0.0,3.0,1.0,0.0
12208980,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9990000128746032,0.3398182690143585,0.2546381950378418,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7702738046646118,0.128632590174675,0.1226826384663581,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9086991548538208,0.2123774141073227,0.1490582227706909,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7376374006271362,0.1123179569840431,0.1073065847158432,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.7754977345466614,0.1311032921075821,0.5937203168869019,284.853271484375,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2817077636719,284.8548583984375,1.0,0.2771191895008087,1.0,1.0,0.0,1.0,-1.473110914230347,1.4731091260910034,1.7942036265594652e-06,1.131650686264038,0.8685962557792664,0.8685962557792664,0.0,34.41345977783203,34.0,13217.7958984375,-0.0,268.5670166015625,1.0,283.1499938964844,284.20855712890625,290.9112243652344,291.86962890625,293.1499938964844,293.1499938964844,283.1499938964844,25942.37890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132439136505127,1.0,0.0,0.0,2.9813220500946045,2.9813382625579834,5.930770043960365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.1484375,0.0,847.243408203125,1895.4371337890625,0.0,549.2637329101562,0.7386299967765808,1.0,0.0,3.0,1.0,0.0
12209040,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9990000128746032,0.3398182690143585,0.2546381950378418,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7702738046646118,0.128632590174675,0.1226826384663581,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.9086991548538208,0.2123774141073227,0.1490582227706909,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7376374006271362,0.1123179569840431,0.1073065847158432,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.7754977345466614,0.1311032921075821,0.5937203168869019,284.853271484375,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2817077636719,284.8548583984375,1.0,0.2771191895008087,1.0,1.0,0.0,1.0,-1.473110914230347,1.4731091260910034,1.7942036265594652e-06,1.131650686264038,0.8685962557792664,0.8685962557792664,0.0,34.41345977783203,34.0,13217.7958984375,-0.0,268.5670166015625,1.0,283.1499938964844,284.20855712890625,290.9112243652344,291.86962890625,293.1499938964844,293.1499938964844,283.1499938964844,25942.37890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132439136505127,1.0,0.0,0.0,2.9813220500946045,2.9813382625579834,5.930770043960365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.1484375,0.0,847.243408203125,1895.4371337890625,0.0,549.2637329101562,0.7386299967765808,1.0,0.0,3.0,1.0,0.0
12209100,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.3426290154457092,0.255216509103775,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7693010568618774,0.1284313648939132,0.122485302388668,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9076217412948608,0.2121476978063583,0.1488936841487884,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7365095019340515,0.1120108813047409,0.1070084497332573,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7739244103431702,0.1305994987487793,0.59144127368927,284.86651611328125,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2904052734375,284.8688049316406,1.0,0.276827335357666,1.0,1.0,0.0,1.0,-1.4702757596969604,1.4702739715576172,1.787753717508167e-06,1.1293063163757324,0.8651549816131592,0.8651549816131592,0.0,34.44293594360352,34.0,13202.623046875,-0.0,267.4239807128906,1.0,283.1499938964844,284.2228088378906,290.92010498046875,291.8768005371094,293.1499938964844,293.1499938964844,283.1499938964844,25444.876953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512449324131012,1.0,0.0,0.0,2.936859607696533,2.936875581741333,5.755190954914724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.525634765625,0.0,811.5280151367188,1895.4371337890625,0.0,546.6240844726562,0.7307112216949463,1.0,0.0,3.0,1.0,0.0
12209160,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.3452159762382507,0.2566109895706177,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7676011323928833,0.1282512545585632,0.1223134845495224,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9056065082550048,0.2119361311197281,0.1487462967634201,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7347486615180969,0.1117263808846473,0.1067371368408203,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7715988755226135,0.130107045173645,0.5892476439476013,284.8794250488281,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2972106933594,284.8815002441406,1.0,0.2768565714359283,1.0,1.0,0.0,1.0,-1.4686065912246704,1.4686048030853271,1.783919856279681e-06,1.127884030342102,0.861720860004425,0.861720860004425,0.0,34.61256790161133,37.0,13207.7255859375,-0.0,267.1334228515625,1.0,283.1499938964844,284.2345275878906,290.9304504394531,291.88671875,293.1499938964844,293.1499938964844,283.1499938964844,25154.330078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117377638816833,1.0,0.0,0.0,2.9066002368927,2.906615972518921,5.637206754727231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.403076171875,0.0,788.078125,1895.4371337890625,0.0,544.271240234375,0.720673143863678,1.0,0.0,3.0,1.0,0.0
12209220,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.3497673571109772,0.2613727748394012,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7624806761741638,0.1279444843530655,0.1220338493585586,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8994972109794617,0.2115555554628372,0.1484914571046829,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7297180891036987,0.1112153679132461,0.1062627211213111,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.765155553817749,0.1291394382715225,0.5850163102149963,284.9101257324219,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3055419921875,284.9124755859375,1.0,0.2777014672756195,1.0,1.0,0.0,1.0,-1.4680300951004028,1.4680283069610596,1.7824238511821022e-06,1.1272251605987549,0.8557965159416199,0.8557965159416199,0.0,35.306671142578125,40.0,13234.353515625,-0.0,268.62127685546875,1.0,283.1499938964844,284.2670288085937,290.9526672363281,291.9093017578125,293.1499938964844,293.1499938964844,283.1499938964844,24214.48046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108543038368225,1.0,0.0,0.0,2.826495409011841,2.826510429382324,5.330769567990501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.858642578125,0.0,727.1768798828125,1895.4371337890625,0.0,541.3643798828125,0.7013375163078308,1.0,0.0,3.0,1.0,0.0
12209280,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.3497673571109772,0.2613727748394012,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7624806761741638,0.1279444843530655,0.1220338493585586,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8994972109794617,0.2115555554628372,0.1484914571046829,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7297180891036987,0.1112153679132461,0.1062627211213111,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.765155553817749,0.1291394382715225,0.5850163102149963,284.9101257324219,285.3981628417969,293.253662109375,287.95660400390625,293.249267578125,297.3055419921875,284.9124755859375,1.0,0.2777014672756195,1.0,1.0,0.0,1.0,-1.4680300951004028,1.4680283069610596,1.7824238511821022e-06,1.1272251605987549,0.8557965159416199,0.8557965159416199,0.0,35.306671142578125,40.0,13234.353515625,-0.0,268.62127685546875,1.0,283.1499938964844,284.2670288085937,290.9526672363281,291.9093017578125,293.1499938964844,293.1499938964844,283.1499938964844,24214.48046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108543038368225,1.0,0.0,0.0,2.826495409011841,2.826510429382324,5.330769567990501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.858642578125,0.0,727.1768798828125,1895.4371337890625,0.0,541.3643798828125,0.7013375163078308,1.0,0.0,3.0,1.0,0.0
12209340,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9990000128746032,0.3522474765777588,0.265616625547409,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7582159638404846,0.1277828961610794,0.1218967288732528,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.8943055868148804,0.2113377302885055,0.1483529955148697,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7255976796150208,0.110926553606987,0.1060042083263397,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7599993944168091,0.1285254657268524,0.5823792219161987,284.9322814941406,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3074035644531,284.9349670410156,1.0,0.2787325382232666,1.0,1.0,0.0,1.0,-1.469316840171814,1.4693150520324707,1.7851644997790572e-06,1.1281158924102783,0.8526699542999268,0.8526699542999268,0.0,35.98173522949219,40.0,13261.22265625,-0.0,270.86187744140625,1.0,283.1499938964844,284.292724609375,290.9671325683594,291.9251708984375,293.1499938964844,293.1499938964844,283.1499938964844,23461.181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108906030654907,1.0,0.0,0.0,2.7678422927856445,2.76785659790039,5.111825771564327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.45654296875,0.0,684.208984375,1895.4371337890625,0.0,541.4833984375,0.6899600028991699,1.0,0.0,3.0,1.0,0.0
12209400,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9990000128746032,0.3535014688968658,0.26834636926651,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.755568265914917,0.1277027428150177,0.1218329519033432,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8910365700721741,0.2112226784229278,0.1482829600572586,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.7230271697044373,0.1107760518789291,0.1058732643723487,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.756839394569397,0.1281804293394088,0.5809125900268555,284.943603515625,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3074035644531,284.9461975097656,1.0,0.2794572114944458,1.0,1.0,0.0,1.0,-1.4705150127410889,1.4705132246017456,1.7877670188681805e-06,1.1289918422698977,0.8509047031402588,0.8509047031402588,0.0,36.43230056762695,43.0,13285.2646484375,-0.0,272.5059814453125,1.0,283.1499938964844,284.3046875,290.9752197265625,291.9347839355469,293.1499938964844,293.1499938964844,283.1499938964844,23182.6796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111485123634338,1.0,0.0,0.0,2.7446513175964355,2.7446653842926025,5.026523695050855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.5703125,0.0,667.7900390625,1895.4371337890625,0.0,542.3306274414062,0.6814861297607422,1.0,0.0,3.0,1.0,0.0
12209460,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.3564810454845428,0.2770575582981109,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7475833296775818,0.1275190562009811,0.1217010095715522,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8810093402862549,0.2109308242797851,0.148113265633583,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7150477766990662,0.1104011759161949,0.1055589616298675,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7474105358123779,0.1272221058607101,0.5768777132034302,284.9794616699219,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30389404296875,284.9822082519531,1.0,0.2819462418556213,1.0,1.0,0.0,1.0,-1.4753881692886353,1.475386381149292,1.7985028080147458e-06,1.1326746940612793,0.8471212387084961,0.8471212387084961,0.0,37.9239501953125,46.0,13342.6064453125,-0.0,278.3634033203125,1.0,283.1499938964844,284.3449401855469,290.9947814941406,291.9586181640625,293.1499938964844,293.1499938964844,283.1499938964844,22095.33984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124266743659973,1.0,0.0,0.0,2.663259506225586,2.6632726192474365,4.732823413178267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.754638671875,0.0,611.583740234375,1895.4371337890625,0.0,546.5490112304688,0.6616314053535461,1.0,0.0,3.0,1.0,0.0
12209520,297.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.9990000128746032,0.3564810454845428,0.2770575582981109,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7475833296775818,0.1275190562009811,0.1217010095715522,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.8810093402862549,0.2109308242797851,0.148113265633583,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7150477766990662,0.1104011759161949,0.1055589616298675,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7474105358123779,0.1272221058607101,0.5768777132034302,284.9794616699219,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.30389404296875,284.9822082519531,1.0,0.2819462418556213,1.0,1.0,0.0,1.0,-1.4753881692886353,1.475386381149292,1.7985028080147458e-06,1.1326746940612793,0.8471212387084961,0.8471212387084961,0.0,37.9239501953125,46.0,13342.6064453125,-0.0,278.3634033203125,1.0,283.1499938964844,284.3449401855469,290.9947814941406,291.9586181640625,293.1499938964844,293.1499938964844,283.1499938964844,22095.33984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124266743659973,1.0,0.0,0.0,2.663259506225586,2.6632726192474365,4.732823413178267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.754638671875,0.0,611.583740234375,1895.4371337890625,0.0,546.5490112304688,0.6616314053535461,1.0,0.0,3.0,1.0,0.0
12209580,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.3587675392627716,0.2871050536632538,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7391194701194763,0.1273892074823379,0.1216315329074859,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8701849579811096,0.2106769531965255,0.1479783803224563,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7058521509170532,0.1100856140255928,0.105312593281269,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7374922633171082,0.1262633204460144,0.5728915333747864,285.01715087890625,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2961120605469,285.0199890136719,1.0,0.2850186228752136,1.0,1.0,0.0,1.0,-1.4821228981018066,1.4821211099624634,1.813585527088435e-06,1.1379337310791016,0.8445122241973877,0.8445122241973877,0.0,39.72401428222656,49.0,13406.732421875,-0.0,285.8594055175781,1.0,283.1499938964844,284.3876037597656,291.01025390625,291.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,20975.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142512917518616,1.0,0.0,0.0,2.5835845470428467,2.583597183227539,4.4538822407957923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.212158203125,0.0,559.2841796875,1895.4371337890625,0.0,552.6288452148438,0.6420705914497375,1.0,0.0,3.0,1.0,0.0
12209640,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.3587675392627716,0.2871050536632538,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7391194701194763,0.1273892074823379,0.1216315329074859,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8701849579811096,0.2106769531965255,0.1479783803224563,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7058521509170532,0.1100856140255928,0.105312593281269,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7374922633171082,0.1262633204460144,0.5728915333747864,285.01715087890625,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2961120605469,285.0199890136719,1.0,0.2850186228752136,1.0,1.0,0.0,1.0,-1.4821228981018066,1.4821211099624634,1.813585527088435e-06,1.1379337310791016,0.8445122241973877,0.8445122241973877,0.0,39.72401428222656,49.0,13406.732421875,-0.0,285.8594055175781,1.0,283.1499938964844,284.3876037597656,291.01025390625,291.9789428710937,293.1499938964844,293.1499938964844,283.1499938964844,20975.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142512917518616,1.0,0.0,0.0,2.5835845470428467,2.583597183227539,4.4538822407957923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.212158203125,0.0,559.2841796875,1895.4371337890625,0.0,552.6288452148438,0.6420705914497375,1.0,0.0,3.0,1.0,0.0
12209700,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.359690248966217,0.2925179898738861,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7348275780677795,0.1273454576730728,0.1216192916035652,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8646621704101562,0.2105651497840881,0.1479232460260391,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7009806036949158,0.109950266778469,0.105213463306427,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7324622273445129,0.1257842183113098,0.5709144473075867,285.0377197265625,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2911071777344,285.0409851074219,1.0,0.2867333590984344,1.0,1.0,0.0,1.0,-1.4860472679138184,1.486045479774475,1.8224275208922336e-06,1.1410129070281982,0.8437309265136719,0.8437309265136719,0.0,40.72451019287109,49.0,13431.8876953125,-0.0,290.1346435546875,1.0,283.1499938964844,284.4122009277344,291.016357421875,291.987060546875,293.1499938964844,293.1499938964844,283.1499938964844,20285.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152327418327332,1.0,0.0,0.0,2.5367355346679688,2.536747694015503,4.293819131362398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.49169921875,0.0,529.74365234375,1895.4371337890625,0.0,555.9279174804688,0.6332885026931763,1.0,0.0,3.0,1.0,0.0
12209760,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.3604927659034729,0.29813152551651,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7305421233177185,0.1273182928562164,0.1216247305274009,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8591576814651489,0.2104659974575042,0.1478786617517471,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.6960780620574951,0.10983157902956,0.1051322519779205,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7274121642112732,0.1253071874380111,0.5689548254013062,285.0561218261719,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.2856140136719,285.0590209960937,1.0,0.2885489761829376,1.0,1.0,0.0,1.0,-1.4902890920639038,1.4902873039245603,1.8320290564588504e-06,1.1443533897399902,0.8431384563446045,0.8431384563446045,0.0,41.78407287597656,37.0,13475.103515625,-0.0,294.7240295410156,1.0,283.1499938964844,284.4321594238281,291.0220947265625,291.9956970214844,293.1499938964844,293.1499938964844,283.1499938964844,19837.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162675380706787,1.0,0.0,0.0,2.506391763687134,2.5064034461975098,4.191710161194351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.934814453125,0.0,511.1364440917969,1895.4371337890625,0.0,559.4279174804688,0.6259832382202148,1.0,0.0,3.0,1.0,0.0
12209820,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9990000128746032,0.3633077144622803,0.2959967851638794,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7320554852485657,0.1272776424884796,0.1215675100684166,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8609010577201843,0.2102575451135635,0.1477259248495102,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.6973172426223755,0.1096102595329284,0.1049032136797905,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7272956967353821,0.1243524700403213,0.5645877122879028,285.0785522460937,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.281494140625,285.079345703125,1.0,0.2863504290580749,1.0,1.0,0.0,1.0,-1.4819703102111816,1.4819685220718384,1.81328391590796e-06,1.1378538608551023,0.8427169322967529,0.8427169322967529,0.0,41.25820541381836,25.0,13459.083984375,-0.0,289.6587829589844,1.0,283.1499938964844,284.4555969238281,291.0309753417969,292.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,19182.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183347463607788,1.0,0.0,0.0,2.462515354156494,2.462526798248291,4.046236767862865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.466796875,0.0,484.9274597167969,1895.4371337890625,0.0,566.4873046875,0.6153810620307922,1.0,0.0,3.0,1.0,0.0
12209880,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9990000128746032,0.3633077144622803,0.2959967851638794,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7320554852485657,0.1272776424884796,0.1215675100684166,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8609010577201843,0.2102575451135635,0.1477259248495102,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.6973172426223755,0.1096102595329284,0.1049032136797905,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782165527344,0.7272956967353821,0.1243524700403213,0.5645877122879028,285.0785522460937,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.281494140625,285.079345703125,1.0,0.2863504290580749,1.0,1.0,0.0,1.0,-1.4819703102111816,1.4819685220718384,1.81328391590796e-06,1.1378538608551023,0.8427169322967529,0.8427169322967529,0.0,41.25820541381836,25.0,13459.083984375,-0.0,289.6587829589844,1.0,283.1499938964844,284.4555969238281,291.0309753417969,292.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,19182.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5183347463607788,1.0,0.0,0.0,2.462515354156494,2.462526798248291,4.046236767862865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.466796875,0.0,484.9274597167969,1895.4371337890625,0.0,566.4873046875,0.6153810620307922,1.0,0.0,3.0,1.0,0.0
12209940,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.9990000128746032,0.3696723580360412,0.2818513214588165,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7430512309074402,0.1272579729557037,0.1214483529329299,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8746575117111206,0.2100241482257843,0.1474976390600204,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7087905406951904,0.109414704144001,0.104616530239582,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7365731596946716,0.123498722910881,0.5601509213447571,285.0811767578125,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2997741699219,285.0806884765625,1.0,0.2797235250473022,1.0,1.0,0.0,1.0,-1.4589073657989502,1.4589056968688965,1.7616839613765478e-06,1.1195564270019531,0.8429707884788513,0.8429707884788513,0.0,38.419281005859375,28.0,13346.8759765625,-0.0,272.4544982910156,1.0,283.1499938964844,284.4605712890625,291.031982421875,292.0068359375,293.1499938964844,293.1499938964844,283.1499938964844,18745.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191701650619507,1.0,0.0,0.0,2.4348835945129395,2.434894561767578,3.955940428568283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.6611328125,0.0,468.7421875,1895.4371337890625,0.0,569.3660888671875,0.6086611151695251,1.0,0.0,3.0,1.0,0.0
12210000,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.9990000128746032,0.3696723580360412,0.2818513214588165,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7430512309074402,0.1272579729557037,0.1214483529329299,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8746575117111206,0.2100241482257843,0.1474976390600204,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7087905406951904,0.109414704144001,0.104616530239582,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7365731596946716,0.123498722910881,0.5601509213447571,285.0811767578125,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2997741699219,285.0806884765625,1.0,0.2797235250473022,1.0,1.0,0.0,1.0,-1.4589073657989502,1.4589056968688965,1.7616839613765478e-06,1.1195564270019531,0.8429707884788513,0.8429707884788513,0.0,38.419281005859375,28.0,13346.8759765625,-0.0,272.4544982910156,1.0,283.1499938964844,284.4605712890625,291.031982421875,292.0068359375,293.1499938964844,293.1499938964844,283.1499938964844,18745.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191701650619507,1.0,0.0,0.0,2.4348835945129395,2.434894561767578,3.955940428568283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.6611328125,0.0,468.7421875,1895.4371337890625,0.0,569.3660888671875,0.6086611151695251,1.0,0.0,3.0,1.0,0.0
12210060,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3782601356506347,0.272131860256195,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7512878179550171,0.1272874623537063,0.1213994175195694,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8847365975379944,0.2098005264997482,0.1472911685705185,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7166550755500793,0.109269805252552,0.1044026687741279,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7432288527488708,0.1228362023830413,0.5566554665565491,285.0804443359375,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3330383300781,285.0805969238281,1.0,0.2756229639053345,1.0,1.0,0.0,1.0,-1.4424704313278198,1.4424686431884766,1.7253345276913024e-06,1.1063528060913086,0.8439901471138,0.8439901471138,0.0,36.52775192260742,31.0,13295.77734375,-0.0,260.8177795410156,1.0,283.1499938964844,284.4638977050781,291.02947998046875,292.0,293.1499938964844,293.1499938964844,283.1499938964844,18442.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182391405105591,1.0,0.0,0.0,2.418486833572388,2.4184978008270264,3.902840433056554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.7509765625,0.0,459.0799255371094,1895.4371337890625,0.0,566.1588745117188,0.6046093106269836,1.0,0.0,3.0,1.0,0.0
12210120,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3782601356506347,0.272131860256195,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7512878179550171,0.1272874623537063,0.1213994175195694,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.8847365975379944,0.2098005264997482,0.1472911685705185,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.7166550755500793,0.109269805252552,0.1044026687741279,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7432288527488708,0.1228362023830413,0.5566554665565491,285.0804443359375,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3330383300781,285.0805969238281,1.0,0.2756229639053345,1.0,1.0,0.0,1.0,-1.4424704313278198,1.4424686431884766,1.7253345276913024e-06,1.1063528060913086,0.8439901471138,0.8439901471138,0.0,36.52775192260742,31.0,13295.77734375,-0.0,260.8177795410156,1.0,283.1499938964844,284.4638977050781,291.02947998046875,292.0,293.1499938964844,293.1499938964844,283.1499938964844,18442.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182391405105591,1.0,0.0,0.0,2.418486833572388,2.4184978008270264,3.902840433056554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.7509765625,0.0,459.0799255371094,1895.4371337890625,0.0,566.1588745117188,0.6046093106269836,1.0,0.0,3.0,1.0,0.0
12210180,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.9990000128746032,0.3864898979663849,0.2674078643321991,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7556226849555969,0.1273683607578277,0.1214343011379242,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8897181749343872,0.2096060961484909,0.1471285372972488,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7203691601753235,0.1091726794838905,0.1042701825499534,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7462182641029358,0.1222992986440658,0.5539961457252502,285.0836486816406,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3624267578125,285.083984375,1.0,0.2734108567237854,1.0,1.0,0.0,1.0,-1.4332913160324097,1.433289647102356,1.705245949779055e-06,1.098974585533142,0.8459479808807373,0.8459479808807373,0.0,35.60908126831055,34.0,13301.8046875,-0.0,254.759033203125,1.0,283.1499938964844,284.4687805175781,291.0317687988281,292.0004577636719,293.1499938964844,293.1499938964844,283.1499938964844,18216.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169205665588379,1.0,0.0,0.0,2.410515308380127,2.4105262756347656,3.877154881593016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.550048828125,0.0,454.039794921875,1895.4371337890625,0.0,561.648193359375,0.6025294661521912,1.0,0.0,3.0,1.0,0.0
12210240,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.9990000128746032,0.3864898979663849,0.2674078643321991,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7556226849555969,0.1273683607578277,0.1214343011379242,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8897181749343872,0.2096060961484909,0.1471285372972488,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7203691601753235,0.1091726794838905,0.1042701825499534,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.7462182641029358,0.1222992986440658,0.5539961457252502,285.0836486816406,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.3624267578125,285.083984375,1.0,0.2734108567237854,1.0,1.0,0.0,1.0,-1.4332913160324097,1.433289647102356,1.705245949779055e-06,1.098974585533142,0.8459479808807373,0.8459479808807373,0.0,35.60908126831055,34.0,13301.8046875,-0.0,254.759033203125,1.0,283.1499938964844,284.4687805175781,291.0317687988281,292.0004577636719,293.1499938964844,293.1499938964844,283.1499938964844,18216.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169205665588379,1.0,0.0,0.0,2.410515308380127,2.4105262756347656,3.877154881593016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.550048828125,0.0,454.039794921875,1895.4371337890625,0.0,561.648193359375,0.6025294661521912,1.0,0.0,3.0,1.0,0.0
