time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210300,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.3903245627880096,0.2665553390979767,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7564959526062012,0.1274261176586151,0.1214783117175102,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8905514478683472,0.2095188200473785,0.1470616459846496,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7210020422935486,0.1091403365135192,0.1042292490601539,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7464765906333923,0.1220513358712196,0.5528379678726196,285.0859680175781,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3743896484375,285.0863952636719,1.0,0.2729137539863586,1.0,1.0,0.0,1.0,-1.430799961090088,1.4307982921600342,1.699794438536628e-06,1.0969462394714355,0.8471144437789917,0.8471144437789917,0.0,35.42975616455078,34.0,13321.0703125,-0.0,253.29722595214844,1.0,283.1499938964844,284.4714660644531,291.0347900390625,292.0036926269531,293.1499938964844,293.1499938964844,283.1499938964844,18126.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516526460647583,1.0,0.0,0.0,2.4090616703033447,2.4090726375579834,3.872480363042996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.071533203125,0.0,452.8837585449219,1895.4371337890625,0.0,560.3071899414062,0.6020790338516235,1.0,0.0,3.0,1.0,0.0
12210360,297.5536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.9990000128746032,0.3939387798309326,0.2666198015213012,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7565582990646362,0.127494215965271,0.1215383037924766,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8903560638427734,0.20943683385849,0.1470030099153518,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.7208922505378723,0.1091179400682449,0.104203850030899,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.7459472417831421,0.1218061223626136,0.551734983921051,285.0888366699219,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.3842163085937,285.0893859863281,1.0,0.2727757394313812,1.0,1.0,0.0,1.0,-1.4295233488082886,1.4295216798782349,1.6969743228401055e-06,1.0958759784698486,0.8480696678161621,0.8480696678161621,0.0,35.41628646850586,37.0,13349.3251953125,-0.0,252.7407684326172,1.0,283.1499938964844,284.4744567871094,291.0384826660156,292.0083923339844,293.1499938964844,293.1499938964844,283.1499938964844,18064.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164490342140198,1.0,0.0,0.0,2.408547878265381,2.4085588455200195,3.870828493290901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.114013671875,0.0,452.3234252929688,1895.4371337890625,0.0,560.044189453125,0.6018731594085693,1.0,0.0,3.0,1.0,0.0
12210420,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9990000128746032,0.4005102515220642,0.2691039741039276,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7546083331108093,0.1276572346687317,0.1216994598507881,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8873342871665955,0.2092853486537933,0.1469059884548187,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7187634110450745,0.1090992093086242,0.1041933745145797,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.74285489320755,0.1213054060935974,0.5495812296867371,285.09619140625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39764404296875,285.0968933105469,1.0,0.2734083831310272,1.0,1.0,0.0,1.0,-1.4299825429916382,1.4299808740615845,1.697832203717553e-06,1.0961049795150757,0.8500688076019287,0.8500688076019287,0.0,35.81499481201172,40.0,13428.578125,-0.0,253.89968872070312,1.0,283.1499938964844,284.4815368652344,291.0460205078125,292.0201110839844,293.1499938964844,293.1499938964844,283.1499938964844,17972.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172847509384155,1.0,0.0,0.0,2.40978479385376,2.4097957611083984,3.874805543091498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.18505859375,0.0,452.4752197265625,1895.4371337890625,0.0,562.8903198242188,0.602016806602478,1.0,0.0,3.0,1.0,0.0
12210480,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.9990000128746032,0.4005102515220642,0.2691039741039276,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7546083331108093,0.1276572346687317,0.1216994598507881,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8873342871665955,0.2092853486537933,0.1469059884548187,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.7187634110450745,0.1090992093086242,0.1041933745145797,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.74285489320755,0.1213054060935974,0.5495812296867371,285.09619140625,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39764404296875,285.0968933105469,1.0,0.2734083831310272,1.0,1.0,0.0,1.0,-1.4299825429916382,1.4299808740615845,1.697832203717553e-06,1.0961049795150757,0.8500688076019287,0.8500688076019287,0.0,35.81499481201172,40.0,13428.578125,-0.0,253.89968872070312,1.0,283.1499938964844,284.4815368652344,291.0460205078125,292.0201110839844,293.1499938964844,293.1499938964844,283.1499938964844,17972.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172847509384155,1.0,0.0,0.0,2.40978479385376,2.4097957611083984,3.874805543091498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.18505859375,0.0,452.4752197265625,1895.4371337890625,0.0,562.8903198242188,0.602016806602478,1.0,0.0,3.0,1.0,0.0
12210540,297.5717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.9990000128746032,0.4047067761421203,0.272575706243515,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.7517809271812439,0.127794399857521,0.1218457370996475,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8833393454551697,0.2091846168041229,0.1468503326177597,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.715862512588501,0.1091050207614898,0.1042155846953392,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7392226457595825,0.1209269315004348,0.5480149388313293,285.1025695800781,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4024658203125,285.1033935546875,1.0,0.2745095789432525,1.0,1.0,0.0,1.0,-1.4324042797088623,1.432402491569519,1.7029640275723068e-06,1.0979137420654297,0.851590096950531,0.851590096950531,0.0,36.41204452514648,40.0,13501.3046875,-0.0,256.3518371582031,1.0,283.1499938964844,284.48736572265625,291.0505065917969,292.0289611816406,293.1499938964844,293.1499938964844,283.1499938964844,17924.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186217427253723,1.0,0.0,0.0,2.4121551513671875,2.412166118621826,3.8824316561658644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.242431640625,0.0,453.4009704589844,1895.4371337890625,0.0,567.4747314453125,0.6024746298789978,1.0,0.0,3.0,1.0,0.0
12210600,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.9990000128746032,0.4062282741069793,0.2742331326007843,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.7504420876502991,0.1278515309095382,0.121908389031887,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.8814758062362671,0.2091469019651413,0.1468312889337539,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.714480996131897,0.109110951423645,0.1042298898100853,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.7375708818435669,0.1207747682929039,0.5473946332931519,285.1052551269531,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.40338134765625,285.1061096191406,1.0,0.2750556170940399,1.0,1.0,0.0,1.0,-1.433718204498291,1.4337165355682373,1.7057676586773596e-06,1.0989100933074951,0.8522008061408997,0.8522008061408997,0.0,36.70256805419922,43.0,13532.345703125,-0.0,257.6040344238281,1.0,283.1499938964844,284.48974609375,291.0519104003906,292.0322570800781,293.1499938964844,293.1499938964844,283.1499938964844,17909.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192675590515137,1.0,0.0,0.0,2.4133224487304688,2.4133334159851074,3.886190427238034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.850341796875,0.0,453.8958435058594,1895.4371337890625,0.0,569.7026977539062,0.6027112007141113,1.0,0.0,3.0,1.0,0.0
12210660,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9990000128746032,0.4111277163028717,0.2815056443214416,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7447057962417603,0.1280737519264221,0.1221590712666511,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.8735699653625488,0.2090193182229995,0.1467751562595367,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7083614468574524,0.1091496497392654,0.1043073311448097,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7306852340698242,0.1202048435807228,0.5451079607009888,285.1161193847656,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4022827148437,285.1172790527344,1.0,0.2775279879570007,1.0,1.0,0.0,1.0,-1.4400290250778198,1.440027356147766,1.7193300436701977e-06,1.1037496328353882,0.8544894456863403,0.8544894456863403,0.0,38.00724411010742,46.0,13659.2080078125,-0.0,263.4256286621094,1.0,283.1499938964844,284.4991149902344,291.0551452636719,292.04315185546875,293.1499938964844,293.1499938964844,283.1499938964844,17863.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220603942871094,1.0,0.0,0.0,2.418537378311157,2.418548345565796,3.903003857885778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.71923828125,0.0,456.23486328125,1895.4371337890625,0.0,579.4404907226562,0.603803813457489,1.0,0.0,3.0,1.0,0.0
12210720,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11627197265625,0.9990000128746032,0.4111277163028717,0.2815056443214416,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.7447057962417603,0.1280737519264221,0.1221590712666511,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.8735699653625488,0.2090193182229995,0.1467751562595367,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7083614468574524,0.1091496497392654,0.1043073311448097,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.7306852340698242,0.1202048435807228,0.5451079607009888,285.1161193847656,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.4022827148437,285.1172790527344,1.0,0.2775279879570007,1.0,1.0,0.0,1.0,-1.4400290250778198,1.440027356147766,1.7193300436701977e-06,1.1037496328353882,0.8544894456863403,0.8544894456863403,0.0,38.00724411010742,46.0,13659.2080078125,-0.0,263.4256286621094,1.0,283.1499938964844,284.4991149902344,291.0551452636719,292.04315185546875,293.1499938964844,293.1499938964844,283.1499938964844,17863.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220603942871094,1.0,0.0,0.0,2.418537378311157,2.418548345565796,3.903003857885778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.71923828125,0.0,456.23486328125,1895.4371337890625,0.0,579.4404907226562,0.603803813457489,1.0,0.0,3.0,1.0,0.0
12210780,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.9990000128746032,0.4153170585632324,0.2903877198696136,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.7380519509315491,0.1283309161663055,0.1224518716335296,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8644600510597229,0.2089195102453231,0.1467427909374237,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7009276747703552,0.1092206314206123,0.1044249609112739,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7227208614349365,0.1196055114269256,0.5427291393280029,285.1365051269531,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3959655761719,285.1383361816406,1.0,0.2806412279605865,1.0,1.0,0.0,1.0,-1.4482887983322144,1.448287010192871,1.7372506135870935e-06,1.1101460456848145,0.857112467288971,0.857112467288971,0.0,39.65478515625,49.0,13842.3037109375,-0.0,270.9691467285156,1.0,283.1499938964844,284.5129699707031,291.0568542480469,292.0547180175781,293.1499938964844,293.1499938964844,283.1499938964844,17823.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254917740821838,1.0,0.0,0.0,2.425173044204712,2.4251840114593506,3.924450311387773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.424560546875,0.0,459.3151550292969,1895.4371337890625,0.0,591.6364135742188,0.6052221655845642,1.0,0.0,3.0,1.0,0.0
12210840,297.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13677978515625,0.9990000128746032,0.4153170585632324,0.2903877198696136,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.7380519509315491,0.1283309161663055,0.1224518716335296,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.8644600510597229,0.2089195102453231,0.1467427909374237,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7009276747703552,0.1092206314206123,0.1044249609112739,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7227208614349365,0.1196055114269256,0.5427291393280029,285.1365051269531,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3959655761719,285.1383361816406,1.0,0.2806412279605865,1.0,1.0,0.0,1.0,-1.4482887983322144,1.448287010192871,1.7372506135870935e-06,1.1101460456848145,0.857112467288971,0.857112467288971,0.0,39.65478515625,49.0,13842.3037109375,-0.0,270.9691467285156,1.0,283.1499938964844,284.5129699707031,291.0568542480469,292.0547180175781,293.1499938964844,293.1499938964844,283.1499938964844,17823.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254917740821838,1.0,0.0,0.0,2.425173044204712,2.4251840114593506,3.924450311387773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.424560546875,0.0,459.3151550292969,1895.4371337890625,0.0,591.6364135742188,0.6052221655845642,1.0,0.0,3.0,1.0,0.0
12210900,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.9990000128746032,0.4171476662158966,0.2953410744667053,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7345027923583984,0.1284749060869217,0.1226174458861351,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.8596304655075073,0.2088831514120102,0.1467396914958953,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.6969165802001953,0.1092701628804206,0.1045016422867775,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465148925781,0.7183759808540344,0.1192968785762786,0.5415182113647461,285.14715576171875,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.39117431640625,285.1490173339844,1.0,0.2824118435382843,1.0,1.0,0.0,1.0,-1.4530681371688845,1.4530664682388306,1.7476983202868723e-06,1.1138694286346436,0.8585431575775146,0.8585431575775146,0.0,40.59781265258789,49.0,13937.3046875,-0.0,275.3452453613281,1.0,283.1499938964844,284.5201416015625,291.05743408203125,292.06085205078125,293.1499938964844,293.1499938964844,283.1499938964844,17805.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274941325187683,1.0,0.0,0.0,2.4290311336517334,2.429042100906372,3.936946484373039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.4599609375,0.0,461.1386413574219,1895.4371337890625,0.0,598.8731079101562,0.60605388879776,1.0,0.0,3.0,1.0,0.0
12210960,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.9990000128746032,0.418825089931488,0.3005424737930298,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.7308815121650696,0.1286267638206482,0.1227932721376419,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8547365069389343,0.2088525146245956,0.1467428803443908,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.6928049325942993,0.1093268617987632,0.1045878753066062,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.7138026356697083,0.118982508778572,0.5402930378913879,285.157958984375,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3855285644531,285.15985107421875,1.0,0.2842898666858673,1.0,1.0,0.0,1.0,-1.4581596851348877,1.458158016204834,1.758887265168596e-06,1.1178497076034546,0.860045850276947,0.860045850276947,0.0,41.60564041137695,52.0,14034.7626953125,-0.0,280.0444641113281,1.0,283.1499938964844,284.52734375,291.05767822265625,292.0668640136719,293.1499938964844,293.1499938964844,283.1499938964844,17788.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529637336730957,1.0,0.0,0.0,2.433184862136841,2.4331958293914795,3.950422922116559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.51953125,0.0,463.1200866699219,1895.4371337890625,0.0,606.71826171875,0.6069532036781311,1.0,0.0,3.0,1.0,0.0
12211020,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.9990000128746032,0.4217550158500671,0.3115333318710327,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7235025763511658,0.1289515346288681,0.123171754181385,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8449479937553406,0.2088045626878738,0.1467640399932861,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.6844542026519775,0.1094588264822959,0.1047849655151367,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7038906216621399,0.1183374896645546,0.5377979874610901,285.1798095703125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3722839355469,285.1816711425781,1.0,0.2883093059062958,1.0,1.0,0.0,1.0,-1.4690746068954468,1.4690728187561035,1.7830722072176286e-06,1.1264222860336304,0.863260805606842,0.863260805606842,0.0,43.79286193847656,55.0,14235.2822265625,-0.0,290.2878723144531,1.0,283.1499938964844,284.5418395996094,291.05682373046875,292.0780639648437,293.1499938964844,293.1499938964844,283.1499938964844,17757.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342166423797607,1.0,0.0,0.0,2.4423046112060547,2.4423155784606934,3.9800912077225803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.578857421875,0.0,467.5211791992188,1895.4371337890625,0.0,623.8298950195312,0.6089367270469666,1.0,0.0,3.0,1.0,0.0
12211080,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.9990000128746032,0.4217550158500671,0.3115333318710327,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.7235025763511658,0.1289515346288681,0.123171754181385,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.8449479937553406,0.2088045626878738,0.1467640399932861,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.6844542026519775,0.1094588264822959,0.1047849655151367,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7038906216621399,0.1183374896645546,0.5377979874610901,285.1798095703125,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3722839355469,285.1816711425781,1.0,0.2883093059062958,1.0,1.0,0.0,1.0,-1.4690746068954468,1.4690728187561035,1.7830722072176286e-06,1.1264222860336304,0.863260805606842,0.863260805606842,0.0,43.79286193847656,55.0,14235.2822265625,-0.0,290.2878723144531,1.0,283.1499938964844,284.5418395996094,291.05682373046875,292.0780639648437,293.1499938964844,293.1499938964844,283.1499938964844,17757.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342166423797607,1.0,0.0,0.0,2.4423046112060547,2.4423155784606934,3.9800912077225803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.578857421875,0.0,467.5211791992188,1895.4371337890625,0.0,623.8298950195312,0.6089367270469666,1.0,0.0,3.0,1.0,0.0
12211140,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9990000128746032,0.4241224825382232,0.3231496512889862,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.7159224152565002,0.129302829504013,0.1235837489366531,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.8353220224380493,0.2087713181972503,0.1468018442392349,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.6761316657066345,0.1096136420965194,0.1050121486186981,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.6936376690864563,0.1176714077591896,0.5352413058280945,285.2016906738281,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35699462890625,285.2035217285156,1.0,0.2926214337348938,1.0,1.0,0.0,1.0,-1.4807630777359009,1.4807612895965576,1.809265995689202e-06,1.1356559991836548,0.8667693138122559,0.8667693138122559,0.0,46.18819808959961,58.0,14441.61328125,-0.0,301.5477600097656,1.0,283.1499938964844,284.5561828613281,291.05426025390625,292.0878601074219,293.1499938964844,293.1499938964844,283.1499938964844,17728.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390135049819946,1.0,0.0,0.0,2.452490329742432,2.4525012969970703,4.01335825017668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.49658203125,0.0,472.5048828125,1895.4371337890625,0.0,642.2747192382812,0.6111626625061035,1.0,0.0,3.0,1.0,0.0
12211200,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.9990000128746032,0.4241224825382232,0.3231496512889862,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011108398437,0.7159224152565002,0.129302829504013,0.1235837489366531,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016296386719,0.8353220224380493,0.2087713181972503,0.1468018442392349,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.6761316657066345,0.1096136420965194,0.1050121486186981,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.6936376690864563,0.1176714077591896,0.5352413058280945,285.2016906738281,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.35699462890625,285.2035217285156,1.0,0.2926214337348938,1.0,1.0,0.0,1.0,-1.4807630777359009,1.4807612895965576,1.809265995689202e-06,1.1356559991836548,0.8667693138122559,0.8667693138122559,0.0,46.18819808959961,58.0,14441.61328125,-0.0,301.5477600097656,1.0,283.1499938964844,284.5561828613281,291.05426025390625,292.0878601074219,293.1499938964844,293.1499938964844,283.1499938964844,17728.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390135049819946,1.0,0.0,0.0,2.452490329742432,2.4525012969970703,4.01335825017668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.49658203125,0.0,472.5048828125,1895.4371337890625,0.0,642.2747192382812,0.6111626625061035,1.0,0.0,3.0,1.0,0.0
12211260,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.9990000128746032,0.4263892769813537,0.3345353305339813,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7089736461639404,0.1300686001777649,0.1242638081312179,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.8267560601234436,0.2091242223978042,0.1470218747854232,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.6690421104431152,0.110181950032711,0.1055055260658264,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.6844636797904968,0.1173842996358871,0.5337754487991333,285.2242126464844,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3442077636719,285.2261962890625,1.0,0.2972010672092438,1.0,1.0,0.0,1.0,-1.4943420886993408,1.494340181350708,1.840032950894965e-06,1.146405577659607,0.8706011176109314,0.8706011176109314,0.0,48.65492630004883,61.0,14662.783203125,-0.0,314.0325927734375,1.0,283.1499938964844,284.5710754394531,291.05096435546875,292.09716796875,293.1499938964844,293.1499938964844,283.1499938964844,17702.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437958240509033,1.0,0.0,0.0,2.4637320041656494,2.463743209838867,4.050235418162629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.81640625,0.0,478.07427978515625,1895.4371337890625,0.0,661.2066650390625,0.6136281490325928,1.0,0.0,3.0,1.0,0.0
12211320,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.9990000128746032,0.4263892769813537,0.3345353305339813,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7089736461639404,0.1300686001777649,0.1242638081312179,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.8267560601234436,0.2091242223978042,0.1470218747854232,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.6690421104431152,0.110181950032711,0.1055055260658264,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.6844636797904968,0.1173842996358871,0.5337754487991333,285.2242126464844,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3442077636719,285.2261962890625,1.0,0.2972010672092438,1.0,1.0,0.0,1.0,-1.4943420886993408,1.494340181350708,1.840032950894965e-06,1.146405577659607,0.8706011176109314,0.8706011176109314,0.0,48.65492630004883,61.0,14662.783203125,-0.0,314.0325927734375,1.0,283.1499938964844,284.5710754394531,291.05096435546875,292.09716796875,293.1499938964844,293.1499938964844,283.1499938964844,17702.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437958240509033,1.0,0.0,0.0,2.4637320041656494,2.463743209838867,4.050235418162629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.81640625,0.0,478.07427978515625,1895.4371337890625,0.0,661.2066650390625,0.6136281490325928,1.0,0.0,3.0,1.0,0.0
12211380,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.9990000128746032,0.4289320409297943,0.3450165092945099,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.7036266326904297,0.1313301771879196,0.1254260092973709,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.8197822570800781,0.2099179178476333,0.1475631445646286,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.6640254855155945,0.1112503483891487,0.1064841896295547,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2482604980469,0.6773432493209839,0.1175850331783294,0.5345357060432434,285.2491149902344,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3367004394531,285.2513122558594,1.0,0.3020588457584381,1.0,1.0,0.0,1.0,-1.5110567808151243,1.5110548734664917,1.87838134024787e-06,1.1596500873565674,0.8747730255126953,0.8747730255126953,0.0,51.07467651367188,64.0,14911.3232421875,-0.0,328.100830078125,1.0,283.1499938964844,284.587890625,291.0491027832031,292.1087951660156,293.1499938964844,293.1499938964844,283.1499938964844,17675.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485861897468567,1.0,0.0,0.0,2.4759202003479004,2.475931406021118,4.0904080833570333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.669677734375,0.0,484.1789245605469,1895.4371337890625,0.0,680.72705078125,0.6163071393966675,1.0,0.0,3.0,1.0,0.0
12211440,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.9990000128746032,0.4289320409297943,0.3450165092945099,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.7036266326904297,0.1313301771879196,0.1254260092973709,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.8197822570800781,0.2099179178476333,0.1475631445646286,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.6640254855155945,0.1112503483891487,0.1064841896295547,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2482604980469,0.6773432493209839,0.1175850331783294,0.5345357060432434,285.2491149902344,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3367004394531,285.2513122558594,1.0,0.3020588457584381,1.0,1.0,0.0,1.0,-1.5110567808151243,1.5110548734664917,1.87838134024787e-06,1.1596500873565674,0.8747730255126953,0.8747730255126953,0.0,51.07467651367188,64.0,14911.3232421875,-0.0,328.100830078125,1.0,283.1499938964844,284.587890625,291.0491027832031,292.1087951660156,293.1499938964844,293.1499938964844,283.1499938964844,17675.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485861897468567,1.0,0.0,0.0,2.4759202003479004,2.475931406021118,4.0904080833570333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.669677734375,0.0,484.1789245605469,1895.4371337890625,0.0,680.72705078125,0.6163071393966675,1.0,0.0,3.0,1.0,0.0
12211500,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26287841796875,0.9990000128746032,0.4302920401096344,0.3500396013259887,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.7014728784561157,0.1321007162332534,0.1261529326438903,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.8166875243186951,0.2104328721761703,0.1479260176420211,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.6620820760726929,0.1119269058108329,0.1071215718984603,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.6743671298027039,0.1178266927599906,0.5356086492538452,285.262451171875,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3345642089844,285.26470947265625,1.0,0.3045938014984131,1.0,1.0,0.0,1.0,-1.520448088645935,1.5204461812973022,1.9001568034582304e-06,1.167095422744751,0.8769992589950562,0.8769992589950562,0.0,52.2849006652832,64.0,15044.998046875,-0.0,335.7427062988281,1.0,283.1499938964844,284.5969543457031,291.04901123046875,292.115966796875,293.1499938964844,293.1499938964844,283.1499938964844,17662.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510645508766174,1.0,0.0,0.0,2.482384204864502,2.48239541053772,4.111793998617941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.244873046875,0.0,487.4427490234375,1895.4371337890625,0.0,691.0490112304688,0.6177298426628113,1.0,0.0,3.0,1.0,0.0
12211560,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9990000128746032,0.4316901862621307,0.3549791872501373,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.6995640993118286,0.1329412460327148,0.126952663064003,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.8137586116790771,0.2110064774751663,0.1483338177204132,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27520751953125,0.6604035496711731,0.1126762852072715,0.1078339517116546,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.6716756224632263,0.1181414574384689,0.537037193775177,285.2762451171875,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3331604003906,285.278564453125,1.0,0.3071930408477783,1.0,1.0,0.0,1.0,-1.5303974151611328,1.5303955078125,1.923403942782897e-06,1.1749836206436155,0.8793185353279114,0.8793185353279114,0.0,53.50440216064453,52.0,15183.87109375,-0.0,343.7679748535156,1.0,283.1499938964844,284.6063232421875,291.04949951171875,292.1240539550781,293.1499938964844,293.1499938964844,283.1499938964844,17648.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536305904388428,1.0,0.0,0.0,2.4890856742858887,2.4890968799591064,4.1340240386489313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.204345703125,0.0,490.8455505371094,1895.4371337890625,0.0,701.8991088867188,0.6192060708999634,1.0,0.0,3.0,1.0,0.0
12211620,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.9990000128746032,0.4360347688198089,0.3517362177371979,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7050723433494568,0.1347872614860534,0.1286153942346573,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.8176010251045227,0.2122751027345657,0.1491690874099731,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.6656503081321716,0.1143403500318527,0.1093256473541259,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.6752753257751465,0.1189566031098365,0.5402588248252869,285.2945861816406,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3396911621094,285.2952880859375,1.0,0.3066087365150451,1.0,1.0,0.0,1.0,-1.5351732969284058,1.535171389579773,1.934772171807708e-06,1.1789028644561768,0.884057343006134,0.884057343006134,0.0,52.91925811767578,55.0,15345.1318359375,-0.0,344.59234619140625,1.0,283.1499938964844,284.6151428222656,291.050048828125,292.1374816894531,293.1499938964844,293.1499938964844,283.1499938964844,17626.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587857365608215,1.0,0.0,0.0,2.503068685531616,2.503080129623413,4.1806023887147603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.87890625,0.0,498.0301208496094,1895.4371337890625,0.0,724.2047729492188,0.6222943663597107,1.0,0.0,3.0,1.0,0.0
12211680,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.9990000128746032,0.4360347688198089,0.3517362177371979,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7050723433494568,0.1347872614860534,0.1286153942346573,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.8176010251045227,0.2122751027345657,0.1491690874099731,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.6656503081321716,0.1143403500318527,0.1093256473541259,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.6752753257751465,0.1189566031098365,0.5402588248252869,285.2945861816406,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3396911621094,285.2952880859375,1.0,0.3066087365150451,1.0,1.0,0.0,1.0,-1.5351732969284058,1.535171389579773,1.934772171807708e-06,1.1789028644561768,0.884057343006134,0.884057343006134,0.0,52.91925811767578,55.0,15345.1318359375,-0.0,344.59234619140625,1.0,283.1499938964844,284.6151428222656,291.050048828125,292.1374816894531,293.1499938964844,293.1499938964844,283.1499938964844,17626.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587857365608215,1.0,0.0,0.0,2.503068685531616,2.503080129623413,4.1806023887147603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.87890625,0.0,498.0301208496094,1895.4371337890625,0.0,724.2047729492188,0.6222943663597107,1.0,0.0,3.0,1.0,0.0
12211740,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30535888671875,0.9990000128746032,0.4412724673748016,0.3500675857067108,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046569824219,0.7091241478919983,0.1364350169897079,0.1301127821207046,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050231933594,0.82012540102005,0.2134060561656952,0.1499234735965728,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044738769531,0.6696297526359558,0.1158346235752105,0.110681228339672,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.6779950261116028,0.1198352575302124,0.5438351035118103,285.3050842285156,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.357177734375,285.3065795898437,1.0,0.3074330687522888,1.0,1.0,0.0,1.0,-1.5417876243591309,1.541785717010498,1.950293608388165e-06,1.184061884880066,0.8879221677780151,0.8879221677780151,0.0,52.69639587402344,55.0,15484.3310546875,-0.0,347.2848205566406,1.0,283.1499938964844,284.620849609375,291.0475158691406,292.142578125,293.1499938964844,293.1499938964844,283.1499938964844,17614.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622034668922424,1.0,0.0,0.0,2.514612436294556,2.5146238803863525,4.21925193450079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.787109375,0.0,504.0513610839844,1895.4371337890625,0.0,739.373779296875,0.6248555183410645,1.0,0.0,3.0,1.0,0.0
12211800,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.9990000128746032,0.4426166117191314,0.3499906361103058,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.30828857421875,0.7099285125732422,0.1368692368268966,0.1305118650197982,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087158203125,0.8205280303955078,0.2137051224708557,0.1501255482435226,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.6704488396644592,0.1162285804748535,0.1110433340072631,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.678510308265686,0.1200836300849914,0.5448814630508423,285.3087463378906,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3617553710937,285.3103332519531,1.0,0.3077657520771026,1.0,1.0,0.0,1.0,-1.54410719871521,1.5441052913665771,1.95578263628704e-06,1.1858954429626465,0.888923168182373,0.888923168182373,0.0,52.72468566894531,58.0,15525.8564453125,-0.0,348.51275634765625,1.0,283.1499938964844,284.6230163574219,291.04705810546875,292.1441650390625,293.1499938964844,293.1499938964844,283.1499938964844,17611.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562969446182251,1.0,0.0,0.0,2.5175576210021973,2.517569065093994,4.2291409840800043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.408203125,0.0,505.5949096679688,1895.4371337890625,0.0,742.815673828125,0.6255090832710266,1.0,0.0,3.0,1.0,0.0
12211860,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.9990000128746032,0.4493318498134613,0.3509538471698761,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.713165819644928,0.1391735225915908,0.132646843791008,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.8216797113418579,0.215301901102066,0.1512154191732406,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.6738898158073425,0.118317037820816,0.1129806116223335,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.6804905533790588,0.1214732527732849,0.5508841276168823,285.32977294921875,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3836975097656,285.3316345214844,1.0,0.3101601004600525,1.0,1.0,0.0,1.0,-1.5586646795272827,1.5586626529693604,1.990473947444116e-06,1.1974183320999146,0.8941324949264526,0.8941324949264526,0.0,53.20462417602539,61.0,15759.6201171875,0.0,357.09130859375,1.0,283.1499938964844,284.635986328125,291.0478515625,292.1565246582031,293.1499938964844,293.1499938964844,283.1499938964844,17594.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667003989219666,1.0,0.0,0.0,2.532676696777344,2.53268837928772,4.2800897404049465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.46728515625,0.0,513.5706787109375,1895.4371337890625,0.0,759.8043823242188,0.628865659236908,1.0,0.0,3.0,1.0,0.0
12211920,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.9990000128746032,0.4493318498134613,0.3509538471698761,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292236328125,0.713165819644928,0.1391735225915908,0.132646843791008,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297119140625,0.8216797113418579,0.215301901102066,0.1512154191732406,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.6738898158073425,0.118317037820816,0.1129806116223335,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.6804905533790588,0.1214732527732849,0.5508841276168823,285.32977294921875,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3836975097656,285.3316345214844,1.0,0.3101601004600525,1.0,1.0,0.0,1.0,-1.5586646795272827,1.5586626529693604,1.990473947444116e-06,1.1974183320999146,0.8941324949264526,0.8941324949264526,0.0,53.20462417602539,61.0,15759.6201171875,0.0,357.09130859375,1.0,283.1499938964844,284.635986328125,291.0478515625,292.1565246582031,293.1499938964844,293.1499938964844,283.1499938964844,17594.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667003989219666,1.0,0.0,0.0,2.532676696777344,2.53268837928772,4.2800897404049465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.46728515625,0.0,513.5706787109375,1895.4371337890625,0.0,759.8043823242188,0.628865659236908,1.0,0.0,3.0,1.0,0.0
12211980,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.9990000128746032,0.4558776617050171,0.3537348806858063,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.7154141664505005,0.1416727602481842,0.1349850744009018,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.82169508934021,0.21704863011837,0.1524228453636169,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.6764382719993591,0.1205758824944496,0.1150986030697822,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.6816267371177673,0.1230499595403671,0.5578613877296448,285.3543701171875,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.4029541015625,285.35650634765625,1.0,0.3135361075401306,1.0,1.0,0.0,1.0,-1.577178955078125,1.5771769285202026,2.0351722014311235e-06,1.2120835781097412,0.8996915817260742,0.8996915817260742,0.0,54.146087646484375,64.0,16029.138671875,0.0,369.0879821777344,1.0,283.1499938964844,284.65185546875,291.0534973144531,292.17608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17577.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708359479904175,1.0,0.0,0.0,2.548425912857056,2.548437595367432,4.333485321694752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.37744140625,0.0,521.972900390625,1895.4371337890625,0.0,779.0745849609375,0.6323651671409607,1.0,0.0,3.0,1.0,0.0
12212040,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.354736328125,0.9990000128746032,0.4558776617050171,0.3537348806858063,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.7154141664505005,0.1416727602481842,0.1349850744009018,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35430908203125,0.82169508934021,0.21704863011837,0.1524228453636169,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.6764382719993591,0.1205758824944496,0.1150986030697822,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.6816267371177673,0.1230499595403671,0.5578613877296448,285.3543701171875,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.4029541015625,285.35650634765625,1.0,0.3135361075401306,1.0,1.0,0.0,1.0,-1.577178955078125,1.5771769285202026,2.0351722014311235e-06,1.2120835781097412,0.8996915817260742,0.8996915817260742,0.0,54.146087646484375,64.0,16029.138671875,0.0,369.0879821777344,1.0,283.1499938964844,284.65185546875,291.0534973144531,292.17608642578125,293.1499938964844,293.1499938964844,283.1499938964844,17577.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5708359479904175,1.0,0.0,0.0,2.548425912857056,2.548437595367432,4.333485321694752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.37744140625,0.0,521.972900390625,1895.4371337890625,0.0,779.0745849609375,0.6323651671409607,1.0,0.0,3.0,1.0,0.0
12212100,297.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682556152344,0.9990000128746032,0.4590568244457245,0.3557265698909759,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.7162391543388367,0.142994076013565,0.1362283825874328,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677978515625,0.8213407397270203,0.2179772704839706,0.1530695706605911,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3669738769531,0.6774215698242188,0.1217668578028678,0.1162223443388938,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36700439453125,0.6819106340408325,0.1238982900977134,0.561659574508667,285.36785888671875,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4113464355469,285.3700866699219,1.0,0.3155487477779388,1.0,1.0,0.0,1.0,-1.5877467393875122,1.5877445936203003,2.0609704733942635e-06,1.2204545736312866,0.902620255947113,0.902620255947113,0.0,54.77300643920898,64.0,16175.966796875,0.0,376.2874450683594,1.0,283.1499938964844,284.66070556640625,291.05767822265625,292.1882019042969,293.1499938964844,293.1499938964844,283.1499938964844,17568.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732121467590332,1.0,0.0,0.0,2.556561231613159,2.556572914123535,4.361197341040679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.73095703125,0.0,526.3506469726562,1895.4371337890625,0.0,790.3590698242188,0.6341740489006042,1.0,0.0,3.0,1.0,0.0
