time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212160,297.54168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3823547363281,0.9990000128746032,0.4621755480766296,0.3580329418182373,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3813171386719,0.7169177532196045,0.1443574726581573,0.1375148743391037,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818664550781,0.8208057284355164,0.2189384847879409,0.1537413448095321,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.6782571077346802,0.1229935735464096,0.1173833161592483,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810729980469,0.6820485591888428,0.1247790679335594,0.5656226277351379,285.3819580078125,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4189453125,285.38427734375,1.0,0.3177337944507599,1.0,1.0,0.0,1.0,-1.5990175008773804,1.599015474319458,2.088711653414066e-06,1.2293808460235596,0.905646026134491,0.905646026134491,0.0,55.48469161987305,67.0,16329.3916015625,0.0,384.1749267578125,1.0,283.1499938964844,284.6700439453125,291.0622863769531,292.2012939453125,293.1499938964844,293.1499938964844,283.1499938964844,17558.95703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5757977366447449,1.0,0.0,0.0,2.564860820770264,2.5648727416992188,4.389559649098374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.51513671875,0.0,530.843994140625,1895.4371337890625,0.0,802.816162109375,0.6390203237533569,1.0,0.0,3.0,1.0,0.0
12212220,297.54833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924865722656,0.9990000128746032,0.4657672643661499,0.3611201047897339,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39178466796875,0.7175579071044922,0.1460158377885818,0.1390868723392486,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39215087890625,0.8199707269668579,0.2201057374477386,0.1545639187097549,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.6790774464607239,0.1244828179478645,0.118799515068531,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.6820462346076965,0.1258539855480194,0.5704942345619202,285.3922119140625,284.95001220703125,295.5337829589844,288.0409545898437,295.5311279296875,297.4268798828125,285.39385986328125,1.0,0.3205143511295318,1.0,1.0,0.0,1.0,-1.6131469011306765,1.6131447553634644,2.123818603649852e-06,1.2405681610107422,0.909230649471283,0.909230649471283,0.0,56.425880432128906,67.0,16539.1953125,0.0,394.3344421386719,1.0,283.1499938964844,284.6704406738281,291.06915283203125,292.2201843261719,293.1499938964844,293.1499938964844,283.1499938964844,17880.69140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792691707611084,1.0,0.0,0.0,2.5989203453063965,2.5989325046539307,4.506914308421983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.896484375,0.0,551.4869384765625,1895.4371337890625,0.0,819.8366088867188,0.6445615887641907,1.0,0.0,3.0,1.0,0.0
12212280,297.55194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.9990000128746032,0.4681829214096069,0.3634923100471496,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.7178946137428284,0.1471938639879226,0.1402060240507125,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.8192564249038696,0.2209325283765792,0.155147835612297,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.6795328855514526,0.1255385875701904,0.1198059469461441,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.6819319128990173,0.1266183257102966,0.5739713311195374,285.4009704589844,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4316101074219,285.4027709960937,1.0,0.322563499212265,1.0,1.0,0.0,1.0,-1.6234219074249268,1.6234197616577148,2.1495791315828683e-06,1.2487014532089231,0.9117866158485411,0.9117866158485411,0.0,57.14311599731445,70.0,16679.16015625,0.0,401.9110107421875,1.0,283.1499938964844,284.6740417480469,291.0736389160156,292.2327880859375,293.1499938964844,293.1499938964844,283.1499938964844,17988.77734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581863522529602,1.0,0.0,0.0,2.6142280101776123,2.6142404079437256,4.560162381039845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.01220703125,0.0,560.7363891601562,1895.4371337890625,0.0,832.7807006835938,0.6511293053627014,1.0,0.0,3.0,1.0,0.0
12212340,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.9990000128746032,0.473874419927597,0.3698969483375549,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.7184664011001587,0.1501603424549102,0.1430330425500869,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.8171849846839905,0.2230051904916763,0.1566185802221298,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.6803737878799438,0.1281900256872177,0.1223421469330787,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.6813826560974121,0.1285415589809417,0.5827627182006836,285.4150695800781,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4410400390625,285.41656494140625,1.0,0.3279016613960266,1.0,1.0,0.0,1.0,-1.6498702764511108,1.6498680114746094,2.216777147623361e-06,1.2696250677108765,0.9180756211280824,0.9180756211280824,0.0,59.07717514038086,73.0,17057.65234375,0.0,422.0470581054688,1.0,283.1499938964844,284.6710510253906,291.08526611328125,292.2666320800781,293.1499938964844,293.1499938964844,283.1499938964844,18640.771484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888664722442627,1.0,0.0,0.0,2.6796135902404785,2.67962646484375,4.791127139469609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.8271484375,0.0,602.4488525390625,1895.4371337890625,0.0,868.6943359375,0.6670907735824585,1.0,0.0,3.0,1.0,0.0
12212400,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4153137207031,0.9990000128746032,0.473874419927597,0.3698969483375549,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.7184664011001587,0.1501603424549102,0.1430330425500869,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.8171849846839905,0.2230051904916763,0.1566185802221298,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.6803737878799438,0.1281900256872177,0.1223421469330787,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144897460937,0.6813826560974121,0.1285415589809417,0.5827627182006836,285.4150695800781,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4410400390625,285.41656494140625,1.0,0.3279016613960266,1.0,1.0,0.0,1.0,-1.6498702764511108,1.6498680114746094,2.216777147623361e-06,1.2696250677108765,0.9180756211280824,0.9180756211280824,0.0,59.07717514038086,73.0,17057.65234375,0.0,422.0470581054688,1.0,283.1499938964844,284.6710510253906,291.08526611328125,292.2666320800781,293.1499938964844,293.1499938964844,283.1499938964844,18640.771484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5888664722442627,1.0,0.0,0.0,2.6796135902404785,2.67962646484375,4.791127139469609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.8271484375,0.0,602.4488525390625,1895.4371337890625,0.0,868.6943359375,0.6670907735824585,1.0,0.0,3.0,1.0,0.0
12212460,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.9990000128746032,0.4792686104774475,0.3770276010036468,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.7187706232070923,0.1532491445541381,0.1459845304489135,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.814750611782074,0.2251527905464172,0.1581470221281051,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.6809149384498596,0.1309392303228378,0.1249798610806465,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.6805392503738403,0.1305393129587173,0.5919308066368103,285.42657470703125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4476928710937,285.42791748046875,1.0,0.3336448967456817,1.0,1.0,0.0,1.0,-1.677983641624451,1.6779813766479492,2.2896081190992845e-06,1.2918455600738523,0.9244990348815918,0.9244990348815918,0.0,61.24301528930664,76.0,17458.466796875,0.0,444.3907165527344,1.0,283.1499938964844,284.66424560546875,291.0962829589844,292.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,19442.822265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964828133583069,1.0,0.0,0.0,2.7553398609161377,2.7553532123565674,5.065749064669944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.53271484375,0.0,653.4769897460938,1895.4371337890625,0.0,909.405029296875,0.6855316758155823,1.0,0.0,3.0,1.0,0.0
12212520,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.9990000128746032,0.4792686104774475,0.3770276010036468,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.7187706232070923,0.1532491445541381,0.1459845304489135,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.814750611782074,0.2251527905464172,0.1581470221281051,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.6809149384498596,0.1309392303228378,0.1249798610806465,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4260559082031,0.6805392503738403,0.1305393129587173,0.5919308066368103,285.42657470703125,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4476928710937,285.42791748046875,1.0,0.3336448967456817,1.0,1.0,0.0,1.0,-1.677983641624451,1.6779813766479492,2.2896081190992845e-06,1.2918455600738523,0.9244990348815918,0.9244990348815918,0.0,61.24301528930664,76.0,17458.466796875,0.0,444.3907165527344,1.0,283.1499938964844,284.66424560546875,291.0962829589844,292.30126953125,293.1499938964844,293.1499938964844,283.1499938964844,19442.822265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964828133583069,1.0,0.0,0.0,2.7553398609161377,2.7553532123565674,5.065749064669944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.53271484375,0.0,653.4769897460938,1895.4371337890625,0.0,909.405029296875,0.6855316758155823,1.0,0.0,3.0,1.0,0.0
12212580,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.9990000128746032,0.4844034314155578,0.3846710920333862,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.7189385890960693,0.1564555466175079,0.1490536481142044,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.8121065497398376,0.2273772209882736,0.1597326397895813,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.6812911629676819,0.133781224489212,0.1277118623256683,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.6795448064804077,0.1326091289520263,0.6014499664306641,285.43701171875,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4521484375,285.43829345703125,1.0,0.3397018015384674,1.0,1.0,0.0,1.0,-1.7074579000473022,1.7074555158615112,2.3675133888900746e-06,1.3151174783706665,0.9310529232025146,0.9310529232025146,0.0,63.59673690795898,79.0,17876.94921875,0.0,468.769287109375,1.0,283.1499938964844,284.6556701660156,291.1068725585937,292.33642578125,293.1499938964844,293.1499938964844,283.1499938964844,20347.607421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044273376464844,1.0,0.0,0.0,2.8376426696777344,2.8376569747924805,5.372900204747566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.02294921875,0.0,712.2081909179688,1895.4371337890625,0.0,953.732177734375,0.7055397629737854,1.0,0.0,3.0,1.0,0.0
12212640,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.9990000128746032,0.4844034314155578,0.3846710920333862,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.7189385890960693,0.1564555466175079,0.1490536481142044,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.8121065497398376,0.2273772209882736,0.1597326397895813,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.6812911629676819,0.133781224489212,0.1277118623256683,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4365234375,0.6795448064804077,0.1326091289520263,0.6014499664306641,285.43701171875,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4521484375,285.43829345703125,1.0,0.3397018015384674,1.0,1.0,0.0,1.0,-1.7074579000473022,1.7074555158615112,2.3675133888900746e-06,1.3151174783706665,0.9310529232025146,0.9310529232025146,0.0,63.59673690795898,79.0,17876.94921875,0.0,468.769287109375,1.0,283.1499938964844,284.6556701660156,291.1068725585937,292.33642578125,293.1499938964844,293.1499938964844,283.1499938964844,20347.607421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044273376464844,1.0,0.0,0.0,2.8376426696777344,2.8376569747924805,5.372900204747566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.02294921875,0.0,712.2081909179688,1895.4371337890625,0.0,953.732177734375,0.7055397629737854,1.0,0.0,3.0,1.0,0.0
12212700,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405517578125,0.9990000128746032,0.4868866801261902,0.3886268734931946,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.7190068364143372,0.1581027656793594,0.1506315320730209,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403991699219,0.8107470273971558,0.2285196036100387,0.1605478376150131,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.6814543604850769,0.1352361738681793,0.1291121542453766,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.6790308356285095,0.1336715519428253,0.6063412427902222,285.4404296875,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4537353515625,285.4413452148437,1.0,0.342824637889862,1.0,1.0,0.0,1.0,-1.7226345539093018,1.7226320505142212,2.4082446543616243e-06,1.3270902633666992,0.9343591332435608,0.9343591332435608,0.0,64.83181762695312,79.0,18099.53125,0.0,481.68017578125,1.0,283.1499938964844,284.648193359375,291.1124267578125,292.3550109863281,293.1499938964844,293.1499938964844,283.1499938964844,20943.951171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084879040718079,1.0,0.0,0.0,2.888434410095215,2.888449192047119,5.566963068304176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.79833984375,0.0,750.3201904296875,1895.4371337890625,0.0,977.0841674804688,0.7151170372962952,1.0,0.0,3.0,1.0,0.0
12212760,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.9990000128746032,0.4893190562725067,0.3926490843296051,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44696044921875,0.7190778255462646,0.1597799807786941,0.1522378921508789,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.8093754649162292,0.2296822816133499,0.1613769084215164,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.6816129684448242,0.1367130875587463,0.1305338144302368,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.6785194277763367,0.1347525715827942,0.6113173365592957,285.4472961425781,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4549865722656,285.44854736328125,1.0,0.3460002243518829,1.0,1.0,0.0,1.0,-1.7380694150924685,1.7380669116973877,2.4500982362951618e-06,1.3392596244812012,0.9377428293228148,0.9377428293228148,0.0,66.10070037841797,82.0,18309.775390625,0.0,495.0538940429688,1.0,283.1499938964844,284.64666748046875,291.1175537109375,292.3723449707031,293.1499938964844,293.1499938964844,283.1499938964844,21321.00390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125331521034241,1.0,0.0,0.0,2.923877000808716,2.923892021179199,5.704420686925005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.3203125,0.0,777.4415283203125,1895.4371337890625,0.0,1000.8015747070312,0.7264767289161682,1.0,0.0,3.0,1.0,0.0
12212820,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.9990000128746032,0.4940546751022339,0.4008144438266754,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.7192751169204712,0.1632246077060699,0.155538260936737,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.8066524267196655,0.2320700287818908,0.1630808562040329,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6819632649421692,0.1397314220666885,0.1334410011768341,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6775567531585693,0.1369717866182327,0.6215364933013916,285.4579467773437,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4566955566406,285.459228515625,1.0,0.3524816334247589,1.0,1.0,0.0,1.0,-1.769642353057861,1.7696397304534912,2.5370570710947504e-06,1.364129900932312,0.9445772171020508,0.9445772171020508,0.0,68.72229766845703,70.0,18754.67578125,0.0,523.141357421875,1.0,283.1499938964844,284.6379089355469,291.1287536621094,292.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,22342.310546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207275390625,1.0,0.0,0.0,3.0124549865722656,3.012470960617065,6.05528327923821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.46044921875,0.0,848.4695434570312,1895.4371337890625,0.0,1050.204833984375,0.7479562163352966,1.0,0.0,3.0,1.0,0.0
12212880,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.9990000128746032,0.4940546751022339,0.4008144438266754,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576110839844,0.7192751169204712,0.1632246077060699,0.155538260936737,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4578552246094,0.8066524267196655,0.2320700287818908,0.1630808562040329,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6819632649421692,0.1397314220666885,0.1334410011768341,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.6775567531585693,0.1369717866182327,0.6215364933013916,285.4579467773437,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4566955566406,285.459228515625,1.0,0.3524816334247589,1.0,1.0,0.0,1.0,-1.769642353057861,1.7696397304534912,2.5370570710947504e-06,1.364129900932312,0.9445772171020508,0.9445772171020508,0.0,68.72229766845703,70.0,18754.67578125,0.0,523.141357421875,1.0,283.1499938964844,284.6379089355469,291.1287536621094,292.409423828125,293.1499938964844,293.1499938964844,283.1499938964844,22342.310546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207275390625,1.0,0.0,0.0,3.0124549865722656,3.012470960617065,6.05528327923821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.46044921875,0.0,848.4695434570312,1895.4371337890625,0.0,1050.204833984375,0.7479562163352966,1.0,0.0,3.0,1.0,0.0
12212940,297.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.9990000128746032,0.4991795122623443,0.3975580930709839,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.7252753376960754,0.1663353443145752,0.1584278792142868,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.811244010925293,0.2342132925987243,0.1645456552505493,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.6885198354721069,0.1424435228109359,0.1359607428312301,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.6829206943511963,0.138981208205223,0.6303243041038513,285.4595947265625,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4632873535156,285.4595947265625,1.0,0.353430688381195,1.0,1.0,0.0,1.0,-1.784551024436951,1.7845484018325806,2.5789663595787715e-06,1.3760322332382202,0.9505786299705504,0.9505786299705504,0.0,68.2934799194336,70.0,19042.21484375,0.0,531.6445922851562,1.0,283.1499938964844,284.62213134765625,291.1379089355469,292.4390869140625,293.1499938964844,293.1499938964844,283.1499938964844,23307.9921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278085112571716,1.0,0.0,0.0,3.093794345855713,3.09381103515625,6.386695190485625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.71484375,0.0,917.4401245117188,1895.4371337890625,0.0,1094.3236083984375,0.76472008228302,1.0,0.0,3.0,1.0,0.0
12213000,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.9990000128746032,0.5000777244567871,0.3963795304298401,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.72649747133255,0.1667657047510147,0.1588203161954879,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.8123424053192139,0.2345083653926849,0.1647419482469558,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.6898636221885681,0.1428181082010269,0.1363013386726379,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.6841026544570923,0.1392630785703659,0.6315159201622009,285.45953369140625,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4654235839844,285.4595031738281,1.0,0.3532928228378296,1.0,1.0,0.0,1.0,-1.7856826782226562,1.7856801748275757,2.582163233455504e-06,1.3769346475601196,0.9513928890228271,0.9513928890228271,0.0,68.04227447509766,73.0,19070.388671875,0.0,531.6302490234375,1.0,283.1499938964844,284.6203308105469,291.1387023925781,292.4420471191406,293.1499938964844,293.1499938964844,283.1499938964844,23399.197265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286917328834534,1.0,0.0,0.0,3.102097272872925,3.102114200592041,6.42102179426729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.2109375,0.0,924.6298217773438,1895.4371337890625,0.0,1099.91748046875,0.7696787714958191,1.0,0.0,3.0,1.0,0.0
12213060,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.9990000128746032,0.5081044435501099,0.3938449025154114,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.7327154874801636,0.1704335063695907,0.1622278392314911,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8167144060134888,0.237013965845108,0.1664553433656692,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.6967546343803406,0.146007627248764,0.1392645090818405,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897823214530945,0.1417200863361358,0.6422082185745239,285.4584655761719,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48736572265625,285.45916748046875,1.0,0.3558366298675537,1.0,1.0,0.0,1.0,-1.805177927017212,1.8051753044128416,2.6371928925073007e-06,1.3921679258346558,0.9581445455551147,0.9581445455551147,0.0,67.89141082763672,76.0,19402.861328125,0.0,544.19287109375,1.0,283.1499938964844,284.6033020019531,291.1449279785156,292.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,24481.71484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635331928730011,1.0,0.0,0.0,3.1917531490325928,3.1917710304260254,6.797542368985887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.80029296875,0.0,1005.2449951171876,1895.4371337890625,0.0,1142.6055908203125,0.791398286819458,1.0,0.0,3.0,1.0,0.0
12213120,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.9990000128746032,0.5081044435501099,0.3938449025154114,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.7327154874801636,0.1704335063695907,0.1622278392314911,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8167144060134888,0.237013965845108,0.1664553433656692,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.6967546343803406,0.146007627248764,0.1392645090818405,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897823214530945,0.1417200863361358,0.6422082185745239,285.4584655761719,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48736572265625,285.45916748046875,1.0,0.3558366298675537,1.0,1.0,0.0,1.0,-1.805177927017212,1.8051753044128416,2.6371928925073007e-06,1.3921679258346558,0.9581445455551147,0.9581445455551147,0.0,67.89141082763672,76.0,19402.861328125,0.0,544.19287109375,1.0,283.1499938964844,284.6033020019531,291.1449279785156,292.4668884277344,293.1499938964844,293.1499938964844,283.1499938964844,24481.71484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635331928730011,1.0,0.0,0.0,3.1917531490325928,3.1917710304260254,6.797542368985887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.80029296875,0.0,1005.2449951171876,1895.4371337890625,0.0,1142.6055908203125,0.791398286819458,1.0,0.0,3.0,1.0,0.0
12213180,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5161231160163879,0.3940787613391876,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.7375153303146362,0.1742349416017532,0.1657879799604416,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.8193216323852539,0.2396052777767181,0.1682455390691757,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7020506858825684,0.149303451180458,0.1423554718494415,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6940231323242188,0.1443252861499786,0.6537428498268127,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5077819824219,285.4645690917969,1.0,0.3595134019851684,1.0,1.0,0.0,1.0,-1.829442262649536,1.829439640045166,2.7067594601248857e-06,1.411205768585205,0.9650151133537292,0.9650151133537292,0.0,68.5074234008789,79.0,19783.80859375,0.0,562.6460571289062,1.0,283.1499938964844,284.5912780761719,291.1552124023437,292.4974975585937,293.1499938964844,293.1499938964844,283.1499938964844,25575.1328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413401961326599,1.0,0.0,0.0,3.281017303466797,3.281036138534546,7.183074330896488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.06884765625,0.0,1089.982666015625,1895.4371337890625,0.0,1182.1746826171875,0.8130080103874207,1.0,0.0,3.0,1.0,0.0
12213240,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5161231160163879,0.3940787613391876,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.7375153303146362,0.1742349416017532,0.1657879799604416,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.8193216323852539,0.2396052777767181,0.1682455390691757,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7020506858825684,0.149303451180458,0.1423554718494415,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6940231323242188,0.1443252861499786,0.6537428498268127,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5077819824219,285.4645690917969,1.0,0.3595134019851684,1.0,1.0,0.0,1.0,-1.829442262649536,1.829439640045166,2.7067594601248857e-06,1.411205768585205,0.9650151133537292,0.9650151133537292,0.0,68.5074234008789,79.0,19783.80859375,0.0,562.6460571289062,1.0,283.1499938964844,284.5912780761719,291.1552124023437,292.4974975585937,293.1499938964844,293.1499938964844,283.1499938964844,25575.1328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413401961326599,1.0,0.0,0.0,3.281017303466797,3.281036138534546,7.183074330896488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.06884765625,0.0,1089.982666015625,1895.4371337890625,0.0,1182.1746826171875,0.8130080103874207,1.0,0.0,3.0,1.0,0.0
12213300,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662170410156,0.9990000128746032,0.5200408697128296,0.3949203789234161,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.739551842212677,0.1761848032474517,0.1676216721534729,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660949707031,0.8201812505722046,0.2409350872039795,0.1691693514585495,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.704277515411377,0.1509899944067001,0.1439446657896042,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957563161849976,0.1456700265407562,0.6597481966018677,285.46612548828125,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5166931152344,285.4668273925781,1.0,0.3617048263549804,1.0,1.0,0.0,1.0,-1.8428820371627808,1.842879295349121,2.745747906374163e-06,1.421745777130127,0.9684829711914062,0.9684829711914062,0.0,69.01896667480469,79.0,19993.357421875,0.0,573.5823364257812,1.0,283.1499938964844,284.5838928222656,291.1624450683594,292.5162658691406,293.1499938964844,293.1499938964844,283.1499938964844,26249.3515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444230079650879,1.0,0.0,0.0,3.3333563804626465,3.3333756923675537,7.414071774292097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.91259765625,0.0,1141.96875,1895.4371337890625,0.0,1202.8175048828125,0.8229027986526489,1.0,0.0,3.0,1.0,0.0
12213360,297.63238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.9990000128746032,0.5238831639289856,0.3961839973926544,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.7413761019706726,0.1781672239303589,0.1694897711277008,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.472412109375,0.8207875490188599,0.2422883808612823,0.1701115518808365,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7062582969665527,0.1527019143104553,0.145561546087265,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.6972563862800598,0.1470381021499633,0.6658822894096375,285.47247314453125,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5246276855469,285.4736022949219,1.0,0.3641007244586944,1.0,1.0,0.0,1.0,-1.8570799827575684,1.8570772409439087,2.7872870305145625e-06,1.4328761100769043,0.972029983997345,0.972029983997345,0.0,69.6506576538086,82.0,20197.78515625,0.0,585.5738525390625,1.0,283.1499938964844,284.58270263671875,291.170166015625,292.53521728515625,293.1499938964844,293.1499938964844,283.1499938964844,26670.66796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476091742515564,1.0,0.0,0.0,3.369392871856689,3.369412660598755,7.575243898827466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.28955078125,0.0,1178.376708984375,1895.4371337890625,0.0,1224.3902587890625,0.83439040184021,1.0,0.0,3.0,1.0,0.0
12213420,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.9990000128746032,0.5313597917556763,0.3996998071670532,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.74453204870224,0.182221233844757,0.1733211576938629,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.821428656578064,0.2450614720582962,0.1720502376556396,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7096383571624756,0.1561949998140335,0.1488716304302215,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.6997079849243164,0.1498315781354904,0.6784693598747253,285.48388671875,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.53790283203125,285.4851989746094,1.0,0.3693805634975433,1.0,1.0,0.0,1.0,-1.8873186111450195,1.8873156309127808,2.8769520667992765e-06,1.4565653800964355,0.9792141914367676,0.9792141914367676,0.0,71.20438385009766,85.0,20637.998046875,0.0,612.3142700195312,1.0,283.1499938964844,284.5765075683594,291.18756103515625,292.5776672363281,293.1499938964844,293.1499938964844,283.1499938964844,27774.794921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544959545135498,1.0,0.0,0.0,3.457361459732056,3.457382202148437,7.975958169481601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.56591796875,0.0,1270.9296875,1895.4371337890625,0.0,1271.8289794921875,0.8556607961654663,1.0,0.0,3.0,1.0,0.0
12213480,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.9990000128746032,0.5313597917556763,0.3996998071670532,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836120605469,0.74453204870224,0.182221233844757,0.1733211576938629,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.821428656578064,0.2450614720582962,0.1720502376556396,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7096383571624756,0.1561949998140335,0.1488716304302215,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.6997079849243164,0.1498315781354904,0.6784693598747253,285.48388671875,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.53790283203125,285.4851989746094,1.0,0.3693805634975433,1.0,1.0,0.0,1.0,-1.8873186111450195,1.8873156309127808,2.8769520667992765e-06,1.4565653800964355,0.9792141914367676,0.9792141914367676,0.0,71.20438385009766,85.0,20637.998046875,0.0,612.3142700195312,1.0,283.1499938964844,284.5765075683594,291.18756103515625,292.5776672363281,293.1499938964844,293.1499938964844,283.1499938964844,27774.794921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544959545135498,1.0,0.0,0.0,3.457361459732056,3.457382202148437,7.975958169481601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.56591796875,0.0,1270.9296875,1895.4371337890625,0.0,1271.8289794921875,0.8556607961654663,1.0,0.0,3.0,1.0,0.0
12213540,297.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.9990000128746032,0.5385753512382507,0.4043022096157074,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7471545338630676,0.1863923817873001,0.1772746294736862,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.8214691281318665,0.247923731803894,0.1740587949752807,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7123374342918396,0.1597785502672195,0.1522785574197769,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7015606164932251,0.1526938527822494,0.6914252042770386,285.49774169921875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5480041503906,285.4991149902344,1.0,0.3752059936523437,1.0,1.0,0.0,1.0,-1.919651985168457,1.9196490049362185,2.9746156542387325e-06,1.4818713665008545,0.9866011142730712,0.9866011142730712,0.0,73.09081268310547,88.0,21100.1796875,0.0,642.4764404296875,1.0,283.1499938964844,284.5726318359375,291.2055053710937,292.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,28875.501953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619816422462463,1.0,0.0,0.0,3.5442590713500977,3.544280767440796,8.381933866985491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.27978515625,0.0,1366.91552734375,1895.4371337890625,0.0,1324.6163330078125,0.8766613602638245,1.0,0.0,3.0,1.0,0.0
12213600,297.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.9990000128746032,0.5385753512382507,0.4043022096157074,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7471545338630676,0.1863923817873001,0.1772746294736862,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4976501464844,0.8214691281318665,0.247923731803894,0.1740587949752807,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7123374342918396,0.1597785502672195,0.1522785574197769,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.7015606164932251,0.1526938527822494,0.6914252042770386,285.49774169921875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5480041503906,285.4991149902344,1.0,0.3752059936523437,1.0,1.0,0.0,1.0,-1.919651985168457,1.9196490049362185,2.9746156542387325e-06,1.4818713665008545,0.9866011142730712,0.9866011142730712,0.0,73.09081268310547,88.0,21100.1796875,0.0,642.4764404296875,1.0,283.1499938964844,284.5726318359375,291.2055053710937,292.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,28875.501953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619816422462463,1.0,0.0,0.0,3.5442590713500977,3.544280767440796,8.381933866985491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.27978515625,0.0,1366.91552734375,1895.4371337890625,0.0,1324.6163330078125,0.8766613602638245,1.0,0.0,3.0,1.0,0.0
12213660,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.9990000128746032,0.5455734729766846,0.4096868932247162,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.7494086623191833,0.1906741708517074,0.1813413649797439,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.8211142420768738,0.2508716881275177,0.1761333048343658,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7145738005638123,0.1634471863508224,0.1557745933532714,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7029978632926941,0.1556182950735092,0.704701840877533,285.51324462890625,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5555114746094,285.51470947265625,1.0,0.3814445734024048,1.0,1.0,0.0,1.0,-1.953633427619934,1.9536304473876955,3.0792275538260583e-06,1.5084404945373535,0.9942061901092528,0.9942061901092528,0.0,75.23672485351562,91.0,21580.21875,0.0,675.68701171875,1.0,283.1499938964844,284.57037353515625,291.2232360839844,292.6683959960937,293.1499938964844,293.1499938964844,283.1499938964844,29977.419921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698862314224243,1.0,0.0,0.0,3.630407333374024,3.630430221557617,8.794355608188198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.029296875,0.0,1466.65966796875,1895.4371337890625,0.0,1381.6915283203125,0.8974696397781372,1.0,0.0,3.0,1.0,0.0
12213720,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5134582519531,0.9990000128746032,0.5455734729766846,0.4096868932247162,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.512939453125,0.7494086623191833,0.1906741708517074,0.1813413649797439,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.8211142420768738,0.2508716881275177,0.1761333048343658,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7145738005638123,0.1634471863508224,0.1557745933532714,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51275634765625,0.7029978632926941,0.1556182950735092,0.704701840877533,285.51324462890625,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.5555114746094,285.51470947265625,1.0,0.3814445734024048,1.0,1.0,0.0,1.0,-1.953633427619934,1.9536304473876955,3.0792275538260583e-06,1.5084404945373535,0.9942061901092528,0.9942061901092528,0.0,75.23672485351562,91.0,21580.21875,0.0,675.68701171875,1.0,283.1499938964844,284.57037353515625,291.2232360839844,292.6683959960937,293.1499938964844,293.1499938964844,283.1499938964844,29977.419921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698862314224243,1.0,0.0,0.0,3.630407333374024,3.630430221557617,8.794355608188198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.029296875,0.0,1466.65966796875,1895.4371337890625,0.0,1381.6915283203125,0.8974696397781372,1.0,0.0,3.0,1.0,0.0
12213780,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.5523961782455444,0.4156164526939392,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.7514251470565796,0.1950614154338836,0.1855141073465347,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.8205199837684631,0.2539015412330627,0.178269624710083,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.7165145874023438,0.1671964675188064,0.1593533009290695,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7041662335395813,0.1586018800735473,0.7182729244232178,285.53009033203125,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56109619140625,285.5316467285156,1.0,0.3879950940608978,1.0,1.0,0.0,1.0,-1.988924860954285,1.9889216423034668,3.189985136486939e-06,1.5360057353973389,1.0,1.0,0.0,77.58499145507812,94.0,22074.494140625,0.0,711.6671142578125,1.0,283.1499938964844,284.569580078125,291.2406311035156,292.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,31117.935546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780369877815247,1.0,0.0,0.0,3.715336322784424,3.715360164642334,9.2106347437948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.60400390625,0.0,1569.898193359375,1895.4371337890625,0.0,1441.924072265625,0.9179859161376952,1.0,0.0,3.0,1.0,0.0
12213840,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.9990000128746032,0.5523961782455444,0.4156164526939392,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5297546386719,0.7514251470565796,0.1950614154338836,0.1855141073465347,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52996826171875,0.8205199837684631,0.2539015412330627,0.178269624710083,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.7165145874023438,0.1671964675188064,0.1593533009290695,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.529541015625,0.7041662335395813,0.1586018800735473,0.7182729244232178,285.53009033203125,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56109619140625,285.5316467285156,1.0,0.3879950940608978,1.0,1.0,0.0,1.0,-1.988924860954285,1.9889216423034668,3.189985136486939e-06,1.5360057353973389,1.0,1.0,0.0,77.58499145507812,94.0,22074.494140625,0.0,711.6671142578125,1.0,283.1499938964844,284.569580078125,291.2406311035156,292.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,31117.935546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780369877815247,1.0,0.0,0.0,3.715336322784424,3.715360164642334,9.2106347437948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.60400390625,0.0,1569.898193359375,1895.4371337890625,0.0,1441.924072265625,0.9179859161376952,1.0,0.0,3.0,1.0,0.0
12213900,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.9990000128746032,0.5557540655136108,0.4187281727790832,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.7523772120475769,0.1972944736480713,0.1876395046710968,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380249023437,0.8201711177825928,0.2554472684860229,0.1793606430292129,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7174124717712402,0.1691011190414428,0.1611728817224502,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376892089844,0.7046862244606018,0.1601162254810333,0.7251673936843872,285.5381164550781,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5633239746094,285.5395202636719,1.0,0.3913642466068268,1.0,1.0,0.0,1.0,-2.006988763809204,2.0069854259490967,3.247500444558682e-06,1.5501043796539309,1.0,1.0,0.0,78.82128143310547,94.0,22330.3359375,0.0,730.6388549804688,1.0,283.1499938964844,284.5681457519531,291.2493896484375,292.73876953125,293.1499938964844,293.1499938964844,283.1499938964844,31908.33984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821739673614502,1.0,0.0,0.0,3.762495756149292,3.76252007484436,9.445942623642622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.55517578125,0.0,1630.406005859375,1895.4371337890625,0.0,1473.0135498046875,0.9266976118087769,1.0,0.0,3.0,1.0,0.0
12213960,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5500793457031,0.9990000128746032,0.5590851306915283,0.4219135046005249,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.7533062696456909,0.1995554715394973,0.1897910684347152,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497131347656,0.8198033571243286,0.2570155262947082,0.180466741323471,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492858886719,0.7182776927947998,0.1710270494222641,0.1630125045776367,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.7051790952682495,0.161647081375122,0.7321354150772095,285.5498046875,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.56524658203125,285.551513671875,1.0,0.3947865962982178,1.0,1.0,0.0,1.0,-2.0253031253814697,2.0252997875213623,3.306377493572654e-06,1.5643916130065918,1.0,1.0,0.0,80.09321594238281,97.0,22577.126953125,0.0,750.2451782226562,1.0,283.1499938964844,284.5724182128906,291.2577209472656,292.76153564453125,293.1499938964844,293.1499938964844,283.1499938964844,32409.111328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862846612930298,1.0,0.0,0.0,3.791905879974365,3.791930675506592,9.594191396899987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.6962890625,0.0,1668.938720703125,1895.4371337890625,0.0,1504.240966796875,0.9366997480392456,1.0,0.0,3.0,1.0,0.0
