time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214020,297.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.9990000128746032,0.5656883120536804,0.4284129738807678,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.7551465630531311,0.2041564583778381,0.1941712796688079,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.81907057762146,0.2602155804634094,0.1827256977558136,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7199627757072449,0.1749390214681625,0.1667511165142059,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7061407566070557,0.1647570729255676,0.7462977766990662,285.5716247558594,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56854248046875,285.57342529296875,1.0,0.4017561078071594,1.0,1.0,0.0,1.0,-2.062579870223999,2.062576532363892,3.427963292779168e-06,1.5934505462646484,1.0,1.0,0.0,82.72035217285156,100.0,23089.03515625,0.0,791.2548828125,1.0,283.1499938964844,284.57769775390625,291.27490234375,292.8087158203125,293.1499938964844,293.1499938964844,283.04998779296875,33640.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945493817329407,1.0,0.0,0.0,3.863253593444824,3.863279342651367,9.958632745110665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.91357421875,0.0,1764.9300537109375,1895.4371337890625,0.0,1568.006103515625,0.953179895877838,1.0,0.0,3.0,1.0,0.0
12214080,297.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5718688964844,0.9990000128746032,0.5656883120536804,0.4284129738807678,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.7551465630531311,0.2041564583778381,0.1941712796688079,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57147216796875,0.81907057762146,0.2602155804634094,0.1827256977558136,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7199627757072449,0.1749390214681625,0.1667511165142059,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7061407566070557,0.1647570729255676,0.7462977766990662,285.5716247558594,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56854248046875,285.57342529296875,1.0,0.4017561078071594,1.0,1.0,0.0,1.0,-2.062579870223999,2.062576532363892,3.427963292779168e-06,1.5934505462646484,1.0,1.0,0.0,82.72035217285156,100.0,23089.03515625,0.0,791.2548828125,1.0,283.1499938964844,284.57769775390625,291.27490234375,292.8087158203125,293.1499938964844,293.1499938964844,283.04998779296875,33640.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945493817329407,1.0,0.0,0.0,3.863253593444824,3.863279342651367,9.958632745110665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.91357421875,0.0,1764.9300537109375,1895.4371337890625,0.0,1568.006103515625,0.953179895877838,1.0,0.0,3.0,1.0,0.0
12214140,297.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.9990000128746032,0.5715000629425049,0.4349812269210815,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7566854953765869,0.2085202783346176,0.1983850747346878,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.8181379437446594,0.2631470263004303,0.1848569363355636,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7213380336761475,0.1786362379789352,0.1703377217054367,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7068231701850891,0.1676711291074752,0.7598246335983276,285.5185241699219,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5681457519531,285.5193786621094,1.0,0.4085575342178345,1.0,1.0,0.0,1.0,-2.098642110824585,2.0986385345458984,3.5478344670991646e-06,1.6215471029281616,1.0,1.0,0.0,85.37826538085938,100.0,23753.158203125,0.0,832.599853515625,1.0,283.052490234375,284.5013427734375,291.3126525878906,292.8993530273437,293.1499938964844,293.1499938964844,283.04998779296875,34618.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081082463264465,1.0,0.0,0.0,3.91902494430542,3.9190514087677,1.0248240869259462e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.66455078125,0.0,1842.4766845703125,1895.4371337890625,0.0,1675.320068359375,0.9647803902626038,1.0,0.0,3.0,1.0,0.0
12214200,297.66168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5191650390625,0.9990000128746032,0.5717342495918274,0.4352673888206482,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.7567383050918579,0.2087015062570572,0.1985580772161483,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.8180871605873108,0.2632674276828766,0.1849421560764312,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51885986328125,0.7213843464851379,0.1787893921136856,0.1704846620559692,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188293457031,0.7068395018577576,0.1677910536527633,0.7603744864463806,285.51904296875,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5680847167969,285.5200500488281,1.0,0.4088418483734131,1.0,1.0,0.0,1.0,-2.100132942199707,2.1001293659210205,3.5528364605852403e-06,1.622707724571228,1.0,1.0,0.0,85.49288177490234,103.0,23773.181640625,0.0,834.35302734375,1.0,283.0521240234375,284.5014343261719,291.3124389648437,292.8997497558594,293.1499938964844,293.1499938964844,282.75,34646.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085109353065491,1.0,0.0,0.0,3.920611619949341,3.920638084411621,1.0256541145281517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.13330078125,0.0,1844.7154541015625,1895.4371337890625,0.0,1678.55615234375,0.9651583433151244,1.0,0.0,3.0,1.0,0.0
12214260,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.9990000128746032,0.5761457085609436,0.4431284666061401,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.7573639750480652,0.2128237038850784,0.2026564180850982,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8160660862922668,0.2656764388084411,0.1868166178464889,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.7218889594078064,0.1822509467601776,0.1739515364170074,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.7065127491950989,0.1704097092151641,0.7730892896652222,285.3118896484375,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5570678710937,285.3114929199219,1.0,0.4159150719642639,1.0,1.0,0.0,1.0,-2.1361844539642334,2.136180877685547,3.674988420243608e-06,1.650792121887207,1.0,1.0,0.0,88.5373306274414,106.0,24789.2109375,0.0,878.4127197265625,1.0,282.7562255859375,284.2572631835937,291.3680114746094,293.0467834472656,293.1499938964844,293.1499938964844,282.45001220703125,35191.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331770062446594,1.0,0.0,0.0,3.9513132572174072,3.9513401985168457,1.0417804787721252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.16552734375,0.0,1888.3929443359373,1895.4371337890625,0.0,1881.7640380859373,0.9724626541137696,1.0,0.0,3.0,1.0,0.0
12214320,297.6410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.9990000128746032,0.5761457085609436,0.4431284666061401,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.7573639750480652,0.2128237038850784,0.2026564180850982,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3119812011719,0.8160660862922668,0.2656764388084411,0.1868166178464889,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3122863769531,0.7218889594078064,0.1822509467601776,0.1739515364170074,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3123779296875,0.7065127491950989,0.1704097092151641,0.7730892896652222,285.3118896484375,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.5570678710937,285.3114929199219,1.0,0.4159150719642639,1.0,1.0,0.0,1.0,-2.1361844539642334,2.136180877685547,3.674988420243608e-06,1.650792121887207,1.0,1.0,0.0,88.5373306274414,106.0,24789.2109375,0.0,878.4127197265625,1.0,282.7562255859375,284.2572631835937,291.3680114746094,293.0467834472656,293.1499938964844,293.1499938964844,282.45001220703125,35191.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331770062446594,1.0,0.0,0.0,3.9513132572174072,3.9513401985168457,1.0417804787721252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.16552734375,0.0,1888.3929443359373,1895.4371337890625,0.0,1881.7640380859373,0.9724626541137696,1.0,0.0,3.0,1.0,0.0
12214380,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9990000128746032,0.5789453387260437,0.4521107673645019,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7568436861038208,0.2165270447731018,0.2063296288251876,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8128227591514587,0.2675181329250335,0.1882484257221222,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7213056087493896,0.1853138357400894,0.1770202368497848,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7049106955528259,0.1725731045007705,0.783688485622406,285.0994567871094,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5360412597656,285.0991516113281,1.0,0.4228238761425018,1.0,1.0,0.0,1.0,-2.169522285461426,2.16951847076416,3.789893071370898e-06,1.6767418384552002,1.0,1.0,0.0,91.8606948852539,109.0,25789.603515625,0.0,922.2164306640624,1.0,282.4561462402344,284.0103759765625,291.3760681152344,293.1249694824219,293.1499938964844,293.1499938964844,282.1499938964844,35518.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551608085632324,1.0,0.0,0.0,3.969616413116455,3.9696435928344727,1.0514542054806952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.3056640625,0.0,1914.7567138671875,1895.4371337890625,0.0,2070.263671875,0.9768165349960328,1.0,0.0,3.0,1.0,0.0
12214440,297.607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9990000128746032,0.5789453387260437,0.4521107673645019,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7568436861038208,0.2165270447731018,0.2063296288251876,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.8128227591514587,0.2675181329250335,0.1882484257221222,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998229980469,0.7213056087493896,0.1853138357400894,0.1770202368497848,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.7049106955528259,0.1725731045007705,0.783688485622406,285.0994567871094,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5360412597656,285.0991516113281,1.0,0.4228238761425018,1.0,1.0,0.0,1.0,-2.169522285461426,2.16951847076416,3.789893071370898e-06,1.6767418384552002,1.0,1.0,0.0,91.8606948852539,109.0,25789.603515625,0.0,922.2164306640624,1.0,282.4561462402344,284.0103759765625,291.3760681152344,293.1249694824219,293.1499938964844,293.1499938964844,282.1499938964844,35518.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551608085632324,1.0,0.0,0.0,3.969616413116455,3.9696435928344727,1.0514542054806952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.3056640625,0.0,1914.7567138671875,1895.4371337890625,0.0,2070.263671875,0.9768165349960328,1.0,0.0,3.0,1.0,0.0
12214500,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5799127817153931,0.4567322134971618,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.756424605846405,0.2182903885841369,0.2080850452184677,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8110435605049133,0.2683371901512146,0.1888942867517471,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7208511829376221,0.1867553740739822,0.1784711480140686,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7039009928703308,0.1735442876815796,0.7884869575500488,284.9355163574219,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.52349853515625,284.9223937988281,1.0,0.4261997044086456,1.0,1.0,0.0,1.0,-2.185464143753052,2.185460329055786,3.845495484711137e-06,1.6891411542892456,0.999497413635254,0.999497413635254,0.0,93.56085205078124,109.0,26549.884765625,0.0,944.0020751953124,1.0,282.19354248046875,283.8067626953125,291.4078063964844,293.2560119628906,293.1499938964844,293.1499938964844,282.1499938964844,35633.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675273418426514,1.0,0.0,0.0,3.975716829299927,3.975744009017944,1.0546883686401998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.66015625,0.0,1923.6448974609373,1895.4371337890625,0.0,2178.91259765625,0.9782639145851136,1.0,0.0,3.0,1.0,0.0
12214560,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.5805523991584778,0.4615451991558075,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7557913661003113,0.2199767827987671,0.2097377628087997,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8090212345123291,0.2690637707710266,0.1894423067569732,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7201882004737854,0.1881211549043655,0.1798255145549774,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7026482224464417,0.1744278967380523,0.7927861213684082,284.8876647949219,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5086975097656,284.8876037597656,1.0,0.4295086562633514,1.0,1.0,0.0,1.0,-2.200679540634156,2.2006757259368896,3.898968316207174e-06,1.7009750604629517,0.9985429048538208,0.9985429048538208,0.0,95.3089599609375,112.0,26778.44140625,0.0,965.5299682617188,1.0,282.1556396484375,283.7650756835937,291.37506103515625,293.1836242675781,293.1499938964844,293.1499938964844,281.8500061035156,35754.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727277278900146,1.0,0.0,0.0,3.979413747787476,3.979440927505493,1.0566507171461126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.8056640625,0.0,1929.4666748046875,1895.4371337890625,0.0,2225.09912109375,0.9791786670684814,1.0,0.0,3.0,1.0,0.0
12214620,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.9990000128746032,0.5811864137649536,0.471034288406372,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.7545526623725891,0.2232613265514373,0.21297188103199,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8049863576889038,0.2704246342182159,0.1904916614294052,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7188532948493958,0.1907541155815124,0.1824497878551483,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.7001262903213501,0.1760935932397842,0.8009052872657776,284.6796264648437,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4713134765625,284.67950439453125,1.0,0.4359564781188965,1.0,1.0,0.0,1.0,-2.230128049850464,2.230123996734619,4.003555659437552e-06,1.723863124847412,0.9931729435920716,0.9931729435920716,0.0,98.78946685791016,100.0,27757.322265625,0.0,1008.3218383789062,1.0,281.8561096191406,283.524169921875,291.379150390625,293.2445373535156,293.1499938964844,293.1499938964844,281.54998779296875,36004.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874072790145874,1.0,0.0,0.0,3.979961633682251,3.979989051818848,1.05694175545068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.31005859375,0.0,1932.226318359375,1895.4371337890625,0.0,2356.8935546875,0.9794514775276184,1.0,0.0,3.0,1.0,0.0
12214680,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.9990000128746032,0.5811864137649536,0.471034288406372,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797790527344,0.7545526623725891,0.2232613265514373,0.21297188103199,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796875,0.8049863576889038,0.2704246342182159,0.1904916614294052,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.7188532948493958,0.1907541155815124,0.1824497878551483,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.7001262903213501,0.1760935932397842,0.8009052872657776,284.6796264648437,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.4713134765625,284.67950439453125,1.0,0.4359564781188965,1.0,1.0,0.0,1.0,-2.230128049850464,2.230123996734619,4.003555659437552e-06,1.723863124847412,0.9931729435920716,0.9931729435920716,0.0,98.78946685791016,100.0,27757.322265625,0.0,1008.3218383789062,1.0,281.8561096191406,283.524169921875,291.379150390625,293.2445373535156,293.1499938964844,293.1499938964844,281.54998779296875,36004.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874072790145874,1.0,0.0,0.0,3.979961633682251,3.979989051818848,1.05694175545068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.31005859375,0.0,1932.226318359375,1895.4371337890625,0.0,2356.8935546875,0.9794514775276184,1.0,0.0,3.0,1.0,0.0
12214740,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.9990000128746032,0.5825012922286987,0.4680520892143249,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.7595435976982117,0.2264079004526138,0.215940237045288,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46343994140625,0.8079259395599365,0.2716280817985534,0.1913332194089889,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638366699219,0.7231886386871338,0.1932378858327865,0.1847971528768539,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.7038125991821289,0.1776219010353088,0.8077414035797119,284.4632873535156,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.44305419921875,284.4622497558594,1.0,0.43660569190979,1.0,1.0,0.0,1.0,-2.2421724796295166,2.242168426513672,4.047131369588897e-06,1.7334409952163696,0.9848791360855104,0.9848791360855104,0.0,98.32247924804688,103.0,28563.625,0.0,1018.88671875,1.0,281.5561218261719,283.2768859863281,291.3890380859375,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36249.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005306720733643,1.0,0.0,0.0,3.971546411514282,3.9715735912323,1.0524768185860012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.4619140625,0.0,1923.2279052734373,1895.4371337890625,0.0,2476.278076171875,0.97769296169281,1.0,0.0,3.0,1.0,0.0
12214800,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46307373046875,0.9990000128746032,0.5825012922286987,0.4680520892143249,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.463623046875,0.7595435976982117,0.2264079004526138,0.215940237045288,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46343994140625,0.8079259395599365,0.2716280817985534,0.1913332194089889,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638366699219,0.7231886386871338,0.1932378858327865,0.1847971528768539,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639587402344,0.7038125991821289,0.1776219010353088,0.8077414035797119,284.4632873535156,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.44305419921875,284.4622497558594,1.0,0.43660569190979,1.0,1.0,0.0,1.0,-2.2421724796295166,2.242168426513672,4.047131369588897e-06,1.7334409952163696,0.9848791360855104,0.9848791360855104,0.0,98.32247924804688,103.0,28563.625,0.0,1018.88671875,1.0,281.5561218261719,283.2768859863281,291.3890380859375,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36249.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005306720733643,1.0,0.0,0.0,3.971546411514282,3.9715735912323,1.0524768185860012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.4619140625,0.0,1923.2279052734373,1895.4371337890625,0.0,2476.278076171875,0.97769296169281,1.0,0.0,3.0,1.0,0.0
12214860,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.9990000128746032,0.5850359797477722,0.4678768813610077,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591857910156,0.7627933025360107,0.2291675806045532,0.2186713367700576,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591247558594,0.8089463710784912,0.2724344134330749,0.1919875741004943,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25927734375,0.7258106470108032,0.1953187733888626,0.1868950277566909,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593688964844,0.705674946308136,0.1787756979465484,0.8135167360305786,284.25909423828125,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4266662597656,284.2589111328125,1.0,0.4387995898723602,1.0,1.0,0.0,1.0,-2.255477905273437,2.2554738521575928,4.094944870303152e-06,1.743666648864746,0.9739167094230652,0.9739167094230652,0.0,98.66394805908205,106.0,29452.72265625,0.0,1033.972412109375,1.0,281.2560119628906,283.0381164550781,291.4010925292969,293.3690795898437,293.1499938964844,293.1499938964844,280.95001220703125,36498.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122265338897705,1.0,0.0,0.0,3.953920602798462,3.95394778251648,1.0431557484480436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.01708984375,0.0,1902.3515625,1895.4371337890625,0.0,2583.712646484375,0.973860502243042,1.0,0.0,3.0,1.0,0.0
12214920,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590637207031,0.9990000128746032,0.5850359797477722,0.4678768813610077,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591857910156,0.7627933025360107,0.2291675806045532,0.2186713367700576,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591247558594,0.8089463710784912,0.2724344134330749,0.1919875741004943,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.25927734375,0.7258106470108032,0.1953187733888626,0.1868950277566909,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2593688964844,0.705674946308136,0.1787756979465484,0.8135167360305786,284.25909423828125,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4266662597656,284.2589111328125,1.0,0.4387995898723602,1.0,1.0,0.0,1.0,-2.255477905273437,2.2554738521575928,4.094944870303152e-06,1.743666648864746,0.9739167094230652,0.9739167094230652,0.0,98.66394805908205,106.0,29452.72265625,0.0,1033.972412109375,1.0,281.2560119628906,283.0381164550781,291.4010925292969,293.3690795898437,293.1499938964844,293.1499938964844,280.95001220703125,36498.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122265338897705,1.0,0.0,0.0,3.953920602798462,3.95394778251648,1.0431557484480436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.01708984375,0.0,1902.3515625,1895.4371337890625,0.0,2583.712646484375,0.973860502243042,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0798034667969,0.9990000128746032,0.5861319303512573,0.4703991115093231,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08154296875,0.7634793519973755,0.230915680527687,0.2204473465681076,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0810241699219,0.8079153895378113,0.2727260887622833,0.1922851353883743,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0821533203125,0.7261316180229187,0.1965329051017761,0.18817138671875,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0825500488281,0.7052280306816101,0.1792882531881332,0.8164317011833191,284.0805053710937,284.95001220703125,297.1664428710937,288.37261962890625,297.164794921875,297.4092712402344,284.076904296875,1.0,0.440952330827713,1.0,1.0,0.0,1.0,-2.266033172607422,2.266029119491577,4.133221409574617e-06,1.7518552541732788,0.963590681552887,0.963590681552887,0.0,99.67960357666016,106.0,30387.34765625,0.0,1048.9208984375,1.0,280.96588134765625,282.81695556640625,291.4342956542969,293.4765625,293.1499938964844,293.1499938964844,280.95001220703125,36704.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234449028968811,1.0,0.0,0.0,3.9343101978302,3.9343373775482178,1.0328338930776226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.4990234375,0.0,1878.764404296875,1895.4371337890625,0.0,2687.51318359375,0.969548523426056,1.0,0.0,3.0,1.0,0.0
12215040,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722045898437,0.9990000128746032,0.5863639116287231,0.4715782403945923,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0724182128906,0.7634369134902954,0.2314522713422775,0.2209628820419311,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0723571777344,0.8073121905326843,0.272804707288742,0.1923384368419647,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0725402832031,0.7259897589683533,0.1968906968832016,0.1885239034891128,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0726013183594,0.7048057317733765,0.1794159263372421,0.8170877695083618,284.0722961425781,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.40301513671875,284.0721435546875,1.0,0.4417102038860321,1.0,1.0,0.0,1.0,-2.2693443298339844,2.2693400382995605,4.145261300436687e-06,1.7544206380844116,0.9606376886367798,0.9606376886367798,0.0,100.10758972167967,109.0,30453.22265625,0.0,1054.0584716796875,1.0,280.9560852050781,282.8105163574219,291.4202575683594,293.44647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36753.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241578340530396,1.0,0.0,0.0,3.9269540309906006,3.926980972290039,1.0289752481185133e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.85302734375,0.0,1869.737548828125,1895.4371337890625,0.0,2694.131103515625,0.9679292440414428,1.0,0.0,3.0,1.0,0.0
12215100,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9273376464844,0.9990000128746032,0.5865122675895691,0.4742567837238312,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9320678710937,0.7632089257240295,0.2324888408184051,0.2220178544521331,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93072509765625,0.8059439659118652,0.2729004025459289,0.1924636512994766,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9337158203125,0.7255602478981018,0.197558119893074,0.1892323940992355,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.934814453125,0.7037773132324219,0.1796097606420517,0.8183330297470093,283.9293518066406,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.3888244628906,283.9184265136719,1.0,0.4433478116989136,1.0,1.0,0.0,1.0,-2.2763261795043945,2.27632212638855,4.170716692897258e-06,1.7598336935043335,0.9524750113487244,0.9524750113487244,0.0,101.06745910644533,109.0,31278.181640625,0.0,1065.158447265625,1.0,280.6947021484375,282.6226501464844,291.4602355957031,293.5873107910156,293.1499938964844,293.1499938964844,280.6499938964844,36900.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331987857818604,1.0,0.0,0.0,3.9098613262176514,3.909888029098511,1.0200371889368398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.06298828125,0.0,1849.164794921875,1895.4371337890625,0.0,2778.2431640625,0.9641342163085938,1.0,0.0,3.0,1.0,0.0
12215160,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893127441406,0.9990000128746032,0.5862342715263367,0.4774954319000244,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.889404296875,0.7625671625137329,0.2334396839141845,0.2229669392108917,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.8041262030601501,0.2729088366031647,0.1925018876791,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.7247464060783386,0.1981361359357834,0.189835637807846,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7023115158081055,0.1797092854976654,0.8190717697143555,283.88934326171875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3723449707031,283.88946533203125,1.0,0.4450601637363434,1.0,1.0,0.0,1.0,-2.2830147743225098,2.283010482788086,4.1951843741117045e-06,1.7650219202041626,0.9449512958526612,0.9449512958526612,0.0,102.18203735351562,97.0,31433.48828125,0.0,1076.607666015625,1.0,280.656005859375,282.58807373046875,291.4398803710937,293.5255432128906,293.1499938964844,293.1499938964844,280.3500061035156,37035.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365808725357056,1.0,0.0,0.0,3.8896405696868896,3.88966703414917,1.0095136531163007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.57666015625,0.0,1824.73681640625,1895.4371337890625,0.0,2809.787353515625,0.9596943855285645,1.0,0.0,3.0,1.0,0.0
12215220,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.9990000128746032,0.5863523483276367,0.472510278224945,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057800292969,0.767119288444519,0.2351994216442108,0.2246224880218505,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056579589844,0.8068946599960327,0.272803395986557,0.192422866821289,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.7282119989395142,0.1991312056779861,0.1907756626605987,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7049601674079895,0.1797377318143844,0.8192118406295776,283.7055358886719,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3460998535156,283.7046813964844,1.0,0.4430985748767853,1.0,1.0,0.0,1.0,-2.280236959457397,2.2802326679229736,4.185380475973943e-06,1.7630761861801147,0.9268377423286438,0.9268377423286438,0.0,100.70298767089844,100.0,32299.865234375,0.0,1067.88916015625,1.0,280.3564758300781,282.3681640625,291.4562683105469,293.599853515625,293.1499938964844,293.1499938964844,280.04998779296875,37358.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489145636558533,1.0,0.0,0.0,3.840489387512207,3.840515375137329,9.84161601991218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.43359375,0.0,1766.3021240234375,1895.4371337890625,0.0,2925.105224609375,0.9488386511802672,1.0,0.0,3.0,1.0,0.0
12215280,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.70538330078125,0.9990000128746032,0.5863523483276367,0.472510278224945,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057800292969,0.767119288444519,0.2351994216442108,0.2246224880218505,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056579589844,0.8068946599960327,0.272803395986557,0.192422866821289,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059326171875,0.7282119989395142,0.1991312056779861,0.1907756626605987,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7060241699219,0.7049601674079895,0.1797377318143844,0.8192118406295776,283.7055358886719,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3460998535156,283.7046813964844,1.0,0.4430985748767853,1.0,1.0,0.0,1.0,-2.280236959457397,2.2802326679229736,4.185380475973943e-06,1.7630761861801147,0.9268377423286438,0.9268377423286438,0.0,100.70298767089844,100.0,32299.865234375,0.0,1067.88916015625,1.0,280.3564758300781,282.3681640625,291.4562683105469,293.599853515625,293.1499938964844,293.1499938964844,280.04998779296875,37358.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489145636558533,1.0,0.0,0.0,3.840489387512207,3.840515375137329,9.84161601991218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.43359375,0.0,1766.3021240234375,1895.4371337890625,0.0,2925.105224609375,0.9488386511802672,1.0,0.0,3.0,1.0,0.0
12215340,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5599670410156,0.9990000128746032,0.5872128009796143,0.4709779322147369,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.56414794921875,0.7689148187637329,0.2360797077417373,0.2254629284143448,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.56304931640625,0.8076990246772766,0.2727076113224029,0.192367821931839,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5656433105469,0.7294757962226868,0.1996020525693893,0.1912297904491424,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5667724609375,0.7057291865348816,0.179703027009964,0.8190873265266418,283.561767578125,284.95001220703125,297.3486022949219,288.41961669921875,297.34698486328125,297.3381042480469,283.55181884765625,1.0,0.4429248869419098,1.0,1.0,0.0,1.0,-2.279726505279541,2.2797224521636963,4.183299097348936e-06,1.7625583410263062,0.9157532453536988,0.9157532453536988,0.0,100.25443267822266,100.0,33123.8671875,0.0,1065.6085205078125,1.0,280.0927124023437,282.18560791015625,291.4907531738281,293.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,37565.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576966524124146,1.0,0.0,0.0,3.809300184249878,3.809326171875,9.682414656708715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.22998046875,0.0,1729.9471435546875,1895.4371337890625,0.0,3007.404541015625,0.9419315457344056,1.0,0.0,3.0,1.0,0.0
12215400,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5261535644531,0.9990000128746032,0.5878007411956787,0.4709139466285705,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262756347656,0.7697574496269226,0.2368303537368774,0.22616907954216,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.8075954914093018,0.2725726366043091,0.1922681927680969,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263366699219,0.7299296259880066,0.1999810338020324,0.1915901154279709,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.7056660056114197,0.1796283274888992,0.818767786026001,283.52618408203125,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.329833984375,283.5262145996094,1.0,0.4430518746376037,1.0,1.0,0.0,1.0,-2.280426025390625,2.280421733856201,4.18581475969404e-06,1.7630761861801147,0.9063408970832824,0.9063408970832824,0.0,100.25664520263672,103.0,33193.62109375,0.0,1066.3609619140625,1.0,280.0567932128906,282.1575927734375,291.4687805175781,293.66583251953125,293.1499938964844,293.1499938964844,279.75,37738.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602824807167053,1.0,0.0,0.0,3.7772388458251953,3.777264356613159,9.52011419030896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.92138671875,0.0,1692.8502197265625,1895.4371337890625,0.0,3031.654296875,0.9348894357681274,1.0,0.0,3.0,1.0,0.0
12215460,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3996276855469,0.9990000128746032,0.5881995558738708,0.4740012884140014,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3982238769531,0.7696249485015869,0.2382313013076782,0.2275351881980896,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3985290527344,0.8055933117866516,0.2723096907138824,0.1921146512031555,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3978271484375,0.7292690873146057,0.2006585001945495,0.1922803968191146,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.39752197265625,0.7038666009902954,0.1794443279504776,0.8181861042976379,283.3989562988281,284.95001220703125,297.4380798339844,288.4418029785156,297.4024963378906,297.3118591308594,283.4035949707031,1.0,0.4438959658145904,0.8300825357437134,0.8300825357437134,0.3602237999439239,1.0,-2.285714626312256,1.6394553184509275,0.6462593078613281,1.1233289241790771,0.8864668011665344,0.8864668011665344,0.0,100.96672821044922,103.0,34569.62109375,0.0,1072.63232421875,1.0,279.7608642578125,281.9855651855469,291.490966796875,293.7597045898437,293.1499938964844,293.1499938964844,279.75,38108.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713042140007019,1.0,0.0,0.0,3.7069284915924072,3.706953525543213,9.168994665742504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.04833984375,0.0,1613.452392578125,1895.4371337890625,0.0,3135.04443359375,0.9194130301475524,1.0,0.0,3.0,1.0,0.0
12215520,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4091796875,0.9990000128746032,0.5882289409637451,0.4744562804698944,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4073181152344,0.7695492506027222,0.2384061068296432,0.2276868969202041,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40771484375,0.8053075075149536,0.2723085880279541,0.1920994967222213,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4067077636719,0.7291417717933655,0.2007489800453186,0.1923559308052063,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4062805175781,0.7036073803901672,0.1794378757476806,0.8181170225143433,283.4082946777344,284.95001220703125,297.44451904296875,288.4433898925781,297.4009704589844,297.3099975585937,283.41387939453125,1.0,0.4440293312072754,0.8113200664520264,0.8113200664520264,0.4000000059604645,1.0,-2.2864315509796143,1.5419255495071411,0.7445060610771179,1.0258734226226809,0.884540855884552,0.884540855884552,0.0,101.0815887451172,106.0,34672.9921875,0.0,1073.5850830078125,1.0,279.75750732421875,281.9923095703125,291.48638916015625,293.7523498535156,293.1499938964844,293.1499938964844,280.04998779296875,38131.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716031312942505,1.0,0.0,0.0,3.698675394058228,3.698700428009033,9.128212354880816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.84716796875,0.0,1604.1588134765625,1895.4371337890625,0.0,3137.84814453125,0.917592465877533,1.0,0.0,3.0,1.0,0.0
12215580,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157592773437,0.9990000128746032,0.5908913612365723,0.4771523177623749,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134094238281,0.7706058621406555,0.2411151230335235,0.2299174666404724,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71392822265625,0.8045017123222351,0.2735083997249603,0.192626267671585,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125244140625,0.7294450998306274,0.2024761438369751,0.1937103122472763,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118530273437,0.7027876377105713,0.1801443248987198,0.8200541734695435,283.7146911621094,284.95001220703125,297.509033203125,288.4590148925781,297.39520263671875,297.3099060058594,283.7210998535156,1.0,0.4459540545940399,0.6226401329040527,0.6226401329040527,0.800000011920929,1.0,-2.2969236373901367,0.9861029386520386,1.310820698738098,0.4685559272766113,0.8704085350036621,0.8704085350036621,0.0,102.01106262207033,109.0,34594.0390625,0.0,1087.5225830078125,1.0,280.0420227050781,282.3168334960937,291.4232482910156,293.6158447265625,293.1499938964844,293.1499938964844,280.3500061035156,38024.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594481945037842,1.0,0.0,0.0,3.62186598777771,3.621890068054199,8.753021916163561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.50732421875,0.0,1517.12060546875,1895.4371337890625,0.0,3023.82958984375,0.90043705701828,1.0,0.0,3.0,1.0,0.0
12215640,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7157592773437,0.9990000128746032,0.5908913612365723,0.4771523177623749,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7134094238281,0.7706058621406555,0.2411151230335235,0.2299174666404724,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71392822265625,0.8045017123222351,0.2735083997249603,0.192626267671585,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7125244140625,0.7294450998306274,0.2024761438369751,0.1937103122472763,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7118530273437,0.7027876377105713,0.1801443248987198,0.8200541734695435,283.7146911621094,284.95001220703125,297.509033203125,288.4590148925781,297.39520263671875,297.3099060058594,283.7210998535156,1.0,0.4459540545940399,0.6226401329040527,0.6226401329040527,0.800000011920929,1.0,-2.2969236373901367,0.9861029386520386,1.310820698738098,0.4685559272766113,0.8704085350036621,0.8704085350036621,0.0,102.01106262207033,109.0,34594.0390625,0.0,1087.5225830078125,1.0,280.0420227050781,282.3168334960937,291.4232482910156,293.6158447265625,293.1499938964844,293.1499938964844,280.3500061035156,38024.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594481945037842,1.0,0.0,0.0,3.62186598777771,3.621890068054199,8.753021916163561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.50732421875,0.0,1517.12060546875,1895.4371337890625,0.0,3023.82958984375,0.90043705701828,1.0,0.0,3.0,1.0,0.0
12215700,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8993835449219,0.9990000128746032,0.5933040380477905,0.4778260886669159,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8931884765625,0.7719650268554688,0.2428509891033172,0.2314499169588089,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8945617675781,0.80502849817276,0.2745616137981415,0.1932679116725921,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8908996582031,0.7303364276885986,0.2036813646554947,0.1947542130947113,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890686035156,0.7032293677330017,0.1808236390352249,0.8226745128631592,283.8965759277344,284.95001220703125,297.5411071777344,288.4666748046875,297.402099609375,297.3175964355469,283.9128723144531,1.0,0.44732865691185,0.5283001661300659,0.5283001661300659,1.0,1.0,-2.3047425746917725,0.8702532649040222,1.434489369392395,0.3510789573192596,0.8651352524757385,0.8651352524757385,0.0,102.41456604003906,109.0,33884.92578125,0.0,1097.7791748046875,1.0,280.29736328125,282.5312805175781,291.3959350585937,293.4925842285156,293.1499938964844,293.1499938964844,280.3500061035156,37906.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506048321723938,1.0,0.0,0.0,3.5862722396850586,3.5862960815429688,8.581828296883032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.82177734375,0.0,1477.4342041015625,1895.4371337890625,0.0,2940.93603515625,0.8924856185913086,1.0,0.0,3.0,1.0,0.0
12215760,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.596188485622406,0.4785196185111999,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859313964844,0.7735558152198792,0.2447696179151535,0.2332034856081009,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.986328125,0.8058117628097534,0.2758186459541321,0.1941001117229461,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852905273437,0.7314427495002747,0.2050534635782241,0.1959974616765976,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9847412109375,0.7039350867271423,0.1816723495721817,0.8262134194374084,283.98687744140625,284.95001220703125,297.57305908203125,288.4742431640625,297.4217834472656,297.3293762207031,283.9916687011719,1.0,0.4489413797855377,0.5427829623222351,0.5427829623222351,1.0,1.0,-2.314424514770508,0.8834787607192993,1.4309457540512085,0.3620837330818176,0.8596774935722351,0.8596774935722351,0.0,102.90149688720705,112.0,33888.1953125,0.0,1110.1741943359375,1.0,280.3413391113281,282.61383056640625,291.4291381835937,293.5714111328125,293.1499938964844,293.1499938964844,280.6499938964844,37785.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470427393913269,1.0,0.0,0.0,3.553941011428833,3.553964376449585,8.427790021414694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.5439453125,0.0,1441.91162109375,1895.4371337890625,0.0,2907.580322265625,0.8851718306541443,1.0,0.0,3.0,1.0,0.0
12215820,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2351379394531,0.9990000128746032,0.6023529767990112,0.4805226027965545,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23345947265625,0.7766901254653931,0.2488501667976379,0.2369913458824157,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337951660156,0.8072866797447205,0.2785650193691253,0.1959680616855621,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.7336448431015015,0.2080208510160446,0.1987460106611251,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322998046875,0.7054202556610107,0.1836186945438385,0.8346480131149292,284.2343444824219,284.95001220703125,297.6365661621094,288.4891052246094,297.46685791015625,297.3562927246094,284.23907470703125,1.0,0.452777236700058,0.5717485547065735,0.5717485547065735,1.0,1.0,-2.337054967880249,0.9273351430892944,1.4097198247909546,0.4008120596408844,0.8520549535751343,0.8520549535751343,0.0,104.16010284423828,115.0,33162.58984375,0.0,1139.9442138671875,1.0,280.6404724121094,282.9002685546875,291.4471740722656,293.54345703125,293.1499938964844,293.1499938964844,280.95001220703125,37477.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356684446334839,1.0,0.0,0.0,3.4974172115325928,3.4974400997161865,8.161842401932518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48193359375,0.0,1380.5374755859375,1895.4371337890625,0.0,2801.2734375,0.8724045753479004,1.0,0.0,3.0,1.0,0.0
