time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215880,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2351379394531,0.9990000128746032,0.6023529767990112,0.4805226027965545,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23345947265625,0.7766901254653931,0.2488501667976379,0.2369913458824157,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337951660156,0.8072866797447205,0.2785650193691253,0.1959680616855621,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2328186035156,0.7336448431015015,0.2080208510160446,0.1987460106611251,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322998046875,0.7054202556610107,0.1836186945438385,0.8346480131149292,284.2343444824219,284.95001220703125,297.6365661621094,288.4891052246094,297.46685791015625,297.3562927246094,284.23907470703125,1.0,0.452777236700058,0.5717485547065735,0.5717485547065735,1.0,1.0,-2.337054967880249,0.9273351430892944,1.4097198247909546,0.4008120596408844,0.8520549535751343,0.8520549535751343,0.0,104.16010284423828,115.0,33162.58984375,0.0,1139.9442138671875,1.0,280.6404724121094,282.9002685546875,291.4471740722656,293.54345703125,293.1499938964844,293.1499938964844,280.95001220703125,37477.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356684446334839,1.0,0.0,0.0,3.4974172115325928,3.4974400997161865,8.161842401932518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48193359375,0.0,1380.5374755859375,1895.4371337890625,0.0,2801.2734375,0.8724045753479004,1.0,0.0,3.0,1.0,0.0
12215940,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.9990000128746032,0.608715832233429,0.4833405315876007,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.7796419858932495,0.2531885206699371,0.2410545945167541,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.8085532188415527,0.2815798819065094,0.1980430036783218,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.7357101440429688,0.2112106680870056,0.2017385512590408,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.7068436145782471,0.1858131140470504,0.8443679809570312,284.4800109863281,284.95001220703125,297.6994323730469,288.50360107421875,297.5126342773437,297.3842163085937,284.4847717285156,1.0,0.4572914242744446,0.6007141470909119,0.6007141470909119,1.0,1.0,-2.3630824089050293,0.9676649570465088,1.3954174518585205,0.4352682530879974,0.8476870059967041,0.8476870059967041,0.0,105.76615142822266,118.0,32505.73828125,0.0,1175.4781494140625,1.0,280.9402770996094,283.1827392578125,291.4656982421875,293.5201416015625,293.1499938964844,293.1499938964844,281.25,37107.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251630663871765,1.0,0.0,0.0,3.454644203186035,3.454666376113892,7.96342533249117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.87353515625,0.0,1334.3375244140625,1895.4371337890625,0.0,2703.466552734375,0.8626489639282227,1.0,0.0,3.0,1.0,0.0
12216000,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808044433594,0.9990000128746032,0.608715832233429,0.4833405315876007,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4791259765625,0.7796419858932495,0.2531885206699371,0.2410545945167541,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4794616699219,0.8085532188415527,0.2815798819065094,0.1980430036783218,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784545898437,0.7357101440429688,0.2112106680870056,0.2017385512590408,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779052734375,0.7068436145782471,0.1858131140470504,0.8443679809570312,284.4800109863281,284.95001220703125,297.6994323730469,288.50360107421875,297.5126342773437,297.3842163085937,284.4847717285156,1.0,0.4572914242744446,0.6007141470909119,0.6007141470909119,1.0,1.0,-2.3630824089050293,0.9676649570465088,1.3954174518585205,0.4352682530879974,0.8476870059967041,0.8476870059967041,0.0,105.76615142822266,118.0,32505.73828125,0.0,1175.4781494140625,1.0,280.9402770996094,283.1827392578125,291.4656982421875,293.5201416015625,293.1499938964844,293.1499938964844,281.25,37107.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251630663871765,1.0,0.0,0.0,3.454644203186035,3.454666376113892,7.96342533249117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.87353515625,0.0,1334.3375244140625,1895.4371337890625,0.0,2703.466552734375,0.8626489639282227,1.0,0.0,3.0,1.0,0.0
12216060,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.9990000128746032,0.6151452660560608,0.4868302047252655,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.7824124097824097,0.2577395737171173,0.2453324943780899,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.809642493724823,0.284817099571228,0.200284793972969,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.7376269102096558,0.2145713120698928,0.2049081623554229,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7081649899482727,0.1881912499666214,0.8550017476081848,284.7243347167969,284.95001220703125,297.7616882324219,288.5177307128906,297.5542907714844,297.4114074707031,284.72900390625,1.0,0.462344765663147,0.5983495116233826,0.5983495116233826,1.0,1.0,-2.39168667793274,0.979446291923523,1.4122403860092163,0.4406393766403198,0.8465636968612671,0.8465636968612671,0.0,107.65602111816406,121.0,31931.38671875,0.0,1215.9425048828125,1.0,281.2395935058594,283.4598693847656,291.4843139648437,293.5025329589844,293.1499938964844,293.1499938964844,281.54998779296875,36696.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155372738838196,1.0,0.0,0.0,3.427297353744507,3.427319288253784,7.837848556846438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.087890625,0.0,1304.1251220703125,1895.4371337890625,0.0,2614.276123046875,0.8562720417976379,1.0,0.0,3.0,1.0,0.0
12216120,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.9990000128746032,0.6151452660560608,0.4868302047252655,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.7824124097824097,0.2577395737171173,0.2453324943780899,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.809642493724823,0.284817099571228,0.200284793972969,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.7376269102096558,0.2145713120698928,0.2049081623554229,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.7081649899482727,0.1881912499666214,0.8550017476081848,284.7243347167969,284.95001220703125,297.7616882324219,288.5177307128906,297.5542907714844,297.4114074707031,284.72900390625,1.0,0.462344765663147,0.5983495116233826,0.5983495116233826,1.0,1.0,-2.39168667793274,0.979446291923523,1.4122403860092163,0.4406393766403198,0.8465636968612671,0.8465636968612671,0.0,107.65602111816406,121.0,31931.38671875,0.0,1215.9425048828125,1.0,281.2395935058594,283.4598693847656,291.4843139648437,293.5025329589844,293.1499938964844,293.1499938964844,281.54998779296875,36696.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155372738838196,1.0,0.0,0.0,3.427297353744507,3.427319288253784,7.837848556846438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.087890625,0.0,1304.1251220703125,1895.4371337890625,0.0,2614.276123046875,0.8562720417976379,1.0,0.0,3.0,1.0,0.0
12216180,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6216869950294495,0.4908346533775329,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7850602865219116,0.2624913454055786,0.2498064786195755,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8106220364570618,0.2882612943649292,0.2026760429143905,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7394407391548157,0.2180863469839096,0.2082315534353256,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7094087600708008,0.1907259076833725,0.866386353969574,284.9707946777344,284.95001220703125,297.8232116699219,288.5315246582031,297.5942687988281,297.4366760253906,284.9754333496094,1.0,0.4678221344947815,0.5959848165512085,0.5959848165512085,1.0,1.0,-2.422412395477295,0.9912198781967164,1.431192398071289,0.4455257356166839,0.848741352558136,0.848741352558136,0.0,109.7814483642578,124.0,31506.517578125,0.0,1260.758056640625,1.0,281.5393981933594,283.7374572753906,291.5043029785156,293.4939270019531,293.1499938964844,293.1499938964844,281.8500061035156,36262.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071020245552063,1.0,0.0,0.0,3.4162724018096924,3.4162943363189697,7.787504046063987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.10302734375,0.0,1290.19091796875,1895.4371337890625,0.0,2536.531494140625,0.8534863591194153,1.0,0.0,3.0,1.0,0.0
12216240,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.9990000128746032,0.6216869950294495,0.4908346533775329,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7850602865219116,0.2624913454055786,0.2498064786195755,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8106220364570618,0.2882612943649292,0.2026760429143905,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7394407391548157,0.2180863469839096,0.2082315534353256,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7094087600708008,0.1907259076833725,0.866386353969574,284.9707946777344,284.95001220703125,297.8232116699219,288.5315246582031,297.5942687988281,297.4366760253906,284.9754333496094,1.0,0.4678221344947815,0.5959848165512085,0.5959848165512085,1.0,1.0,-2.422412395477295,0.9912198781967164,1.431192398071289,0.4455257356166839,0.848741352558136,0.848741352558136,0.0,109.7814483642578,124.0,31506.517578125,0.0,1260.758056640625,1.0,281.5393981933594,283.7374572753906,291.5043029785156,293.4939270019531,293.1499938964844,293.1499938964844,281.8500061035156,36262.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071020245552063,1.0,0.0,0.0,3.4162724018096924,3.4162943363189697,7.787504046063987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.10302734375,0.0,1290.19091796875,1895.4371337890625,0.0,2536.531494140625,0.8534863591194153,1.0,0.0,3.0,1.0,0.0
12216300,297.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375427246094,0.9990000128746032,0.6249920129776001,0.4930253028869629,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.7863132357597351,0.2649263739585876,0.2520926892757416,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.8110441565513611,0.2900403439998626,0.203904777765274,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.130615234375,0.740287184715271,0.219886839389801,0.2099295556545257,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7099748253822327,0.1920411884784698,0.8722693920135498,285.13525390625,284.95001220703125,297.85369873046875,288.5382995605469,297.61187744140625,297.44549560546875,285.14923095703125,1.0,0.4706889390945434,0.5948024988174438,0.5948024988174438,1.0,1.0,-2.438373565673828,0.9973509311676024,1.4410227537155151,0.4480799734592438,0.8515534996986389,0.8515534996986389,0.0,110.92694854736328,124.0,31016.51171875,0.0,1284.607666015625,1.0,281.79180908203125,283.9374694824219,291.4881896972656,293.40045166015625,293.1499938964844,293.1499938964844,281.8500061035156,36031.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010227680206299,1.0,0.0,0.0,3.4166817665100098,3.416703462600708,7.789370215505187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.09619140625,0.0,1288.9744873046875,1895.4371337890625,0.0,2480.77978515625,0.8534365892410278,1.0,0.0,3.0,1.0,0.0
12216360,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.9990000128746032,0.6284182667732239,0.4951583445072174,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21466064453125,0.7876796126365662,0.2674376666545868,0.2544694244861603,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21490478515625,0.8115906715393066,0.291903555393219,0.2052103132009506,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.7412309050559998,0.2217475026845932,0.211698979139328,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.710654079914093,0.1934209764003753,0.8784950375556946,285.21539306640625,284.95001220703125,297.88397216796875,288.54498291015625,297.6298217773437,297.45489501953125,285.2195129394531,1.0,0.4736388027667999,0.5941058993339539,0.5941058993339539,1.0,1.0,-2.454964399337769,1.0041868686676023,1.4507774114608765,0.4511925876140594,0.8541755080223083,0.8541755080223083,0.0,112.08206939697266,127.0,31160.708984375,0.0,1309.5394287109375,1.0,281.8398742675781,284.0107727050781,291.5251770019531,293.4933166503906,293.1499938964844,293.1499938964844,282.1499938964844,35825.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002834320068359,1.0,0.0,0.0,3.4217875003814697,3.421809196472168,7.812668059159478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.45654296875,0.0,1292.5567626953125,1895.4371337890625,0.0,2474.0166015625,0.8543583750724792,1.0,0.0,3.0,1.0,0.0
12216420,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.9990000128746032,0.6353645324707031,0.4996722340583801,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.7903202176094055,0.2725600600242615,0.259307324886322,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517517089844,0.8125965595245361,0.2957178950309753,0.2078728526830673,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.7430400848388672,0.2255370616912841,0.2152961641550064,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.7119494676589966,0.1962556689977646,0.8912872076034546,285.45220947265625,284.95001220703125,297.9439392089844,288.5581359863281,297.66485595703125,297.4726257324219,285.4560546875,1.0,0.4797300398349762,0.5927127003669739,0.5927127003669739,1.0,1.0,-2.4890873432159424,1.0183167457580566,1.4707705974578855,0.4576678574085235,0.8627235889434814,0.8627235889434814,0.0,114.51622772216795,130.0,30834.837890625,0.0,1362.0018310546875,1.0,282.1394958496094,284.2746887207031,291.5445861816406,293.4934997558594,293.1499938964844,293.1499938964844,282.45001220703125,35407.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946638464927673,1.0,0.0,0.0,3.44309139251709,3.443113327026367,7.910253430054581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.6826171875,0.0,1310.743408203125,1895.4371337890625,0.0,2422.741455078125,0.8587537407875061,1.0,0.0,3.0,1.0,0.0
12216480,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.9990000128746032,0.6353645324707031,0.4996722340583801,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.7903202176094055,0.2725600600242615,0.259307324886322,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4517517089844,0.8125965595245361,0.2957178950309753,0.2078728526830673,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.7430400848388672,0.2255370616912841,0.2152961641550064,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.7119494676589966,0.1962556689977646,0.8912872076034546,285.45220947265625,284.95001220703125,297.9439392089844,288.5581359863281,297.66485595703125,297.4726257324219,285.4560546875,1.0,0.4797300398349762,0.5927127003669739,0.5927127003669739,1.0,1.0,-2.4890873432159424,1.0183167457580566,1.4707705974578855,0.4576678574085235,0.8627235889434814,0.8627235889434814,0.0,114.51622772216795,130.0,30834.837890625,0.0,1362.0018310546875,1.0,282.1394958496094,284.2746887207031,291.5445861816406,293.4934997558594,293.1499938964844,293.1499938964844,282.45001220703125,35407.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946638464927673,1.0,0.0,0.0,3.44309139251709,3.443113327026367,7.910253430054581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.6826171875,0.0,1310.743408203125,1895.4371337890625,0.0,2422.741455078125,0.8587537407875061,1.0,0.0,3.0,1.0,0.0
12216540,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.9990000128746032,0.6426263451576233,0.5042898058891296,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.7930191159248352,0.2778767347335815,0.264316201210022,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.8136765360832214,0.2997246384620666,0.2106595933437347,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.744901180267334,0.2294688671827316,0.2190179824829101,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7133057713508606,0.1992282420396804,0.904668390750885,285.70001220703125,284.95001220703125,298.0030517578125,288.5709533691406,297.6995849609375,297.4903869628906,285.7025756835937,1.0,0.4860442280769348,0.5913195013999939,0.5913195013999939,1.0,1.0,-2.524548292160034,1.0330145359039309,1.4915337562561035,0.4644061326980591,0.8746506571769714,0.8746506571769714,0.0,117.05365753173828,133.0,30612.806640625,0.0,1417.909423828125,1.0,282.4398803710937,284.5391845703125,291.56219482421875,293.4969177246094,293.1499938964844,293.1499938964844,282.75,35004.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898615598678589,1.0,0.0,0.0,3.4794366359710693,3.479459047317505,8.078136488620657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.767578125,0.0,1344.4556884765625,1895.4371337890625,0.0,2379.116455078125,0.8665224313735962,1.0,0.0,3.0,1.0,0.0
12216600,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.9990000128746032,0.6426263451576233,0.5042898058891296,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994323730469,0.7930191159248352,0.2778767347335815,0.264316201210022,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.8136765360832214,0.2997246384620666,0.2106595933437347,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69891357421875,0.744901180267334,0.2294688671827316,0.2190179824829101,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7133057713508606,0.1992282420396804,0.904668390750885,285.70001220703125,284.95001220703125,298.0030517578125,288.5709533691406,297.6995849609375,297.4903869628906,285.7025756835937,1.0,0.4860442280769348,0.5913195013999939,0.5913195013999939,1.0,1.0,-2.524548292160034,1.0330145359039309,1.4915337562561035,0.4644061326980591,0.8746506571769714,0.8746506571769714,0.0,117.05365753173828,133.0,30612.806640625,0.0,1417.909423828125,1.0,282.4398803710937,284.5391845703125,291.56219482421875,293.4969177246094,293.1499938964844,293.1499938964844,282.75,35004.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898615598678589,1.0,0.0,0.0,3.4794366359710693,3.479459047317505,8.078136488620657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.767578125,0.0,1344.4556884765625,1895.4371337890625,0.0,2379.116455078125,0.8665224313735962,1.0,0.0,3.0,1.0,0.0
12216660,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.9990000128746032,0.6503716111183167,0.5088016390800476,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7959375381469727,0.2834396958351135,0.2695501148700714,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8149740099906921,0.3039583563804626,0.2136037647724151,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.7469583749771118,0.2335881739854812,0.2229102402925491,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.7148618698120117,0.2023815363645553,0.9188256859779358,285.9538879394531,284.95001220703125,298.06121826171875,288.58349609375,297.7344970703125,297.5092468261719,285.9571533203125,1.0,0.4925592839717865,0.5896109342575073,0.5896109342575073,1.0,1.0,-2.5614800453186035,1.048025608062744,1.5134544372558594,0.4711239039897918,0.890058696269989,0.890058696269989,0.0,119.63813018798828,136.0,30511.08203125,0.0,1477.3685302734375,1.0,282.7402038574219,284.8018798828125,291.5816955566406,293.5086975097656,293.1499938964844,293.1499938964844,283.04998779296875,34629.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863993048667908,1.0,0.0,0.0,3.5298757553100586,3.529898405075073,8.314040655932331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.748046875,0.0,1393.671875,1895.4371337890625,0.0,2347.78173828125,0.877480685710907,1.0,0.0,3.0,1.0,0.0
12216720,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9543762207031,0.9990000128746032,0.6503716111183167,0.5088016390800476,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7959375381469727,0.2834396958351135,0.2695501148700714,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9534606933594,0.8149740099906921,0.3039583563804626,0.2136037647724151,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9528503417969,0.7469583749771118,0.2335881739854812,0.2229102402925491,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.7148618698120117,0.2023815363645553,0.9188256859779358,285.9538879394531,284.95001220703125,298.06121826171875,288.58349609375,297.7344970703125,297.5092468261719,285.9571533203125,1.0,0.4925592839717865,0.5896109342575073,0.5896109342575073,1.0,1.0,-2.5614800453186035,1.048025608062744,1.5134544372558594,0.4711239039897918,0.890058696269989,0.890058696269989,0.0,119.63813018798828,136.0,30511.08203125,0.0,1477.3685302734375,1.0,282.7402038574219,284.8018798828125,291.5816955566406,293.5086975097656,293.1499938964844,293.1499938964844,283.04998779296875,34629.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863993048667908,1.0,0.0,0.0,3.5298757553100586,3.529898405075073,8.314040655932331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.748046875,0.0,1393.671875,1895.4371337890625,0.0,2347.78173828125,0.877480685710907,1.0,0.0,3.0,1.0,0.0
12216780,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.9990000128746032,0.6585449576377869,0.513195276260376,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7990576028823853,0.2892212867736816,0.2749953866004944,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8164597749710083,0.308382123708725,0.2166846245527267,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.7492029666900635,0.2378724366426468,0.2269627451896667,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7166017889976501,0.2056962251663208,0.9337274432182312,286.20416259765625,284.95001220703125,298.1184387207031,288.59576416015625,297.7693786621094,297.5286865234375,286.2071533203125,1.0,0.4992570579051971,0.587902307510376,0.587902307510376,1.0,1.0,-2.59977650642395,1.0635852813720703,1.5361913442611694,0.4780842065811157,0.9087929129600524,0.9087929129600524,0.0,122.26349639892578,139.0,30405.435546875,0.0,1540.39453125,1.0,283.0407409667969,285.06005859375,291.59918212890625,293.5204467773437,293.1499938964844,293.1499938964844,282.75,34311.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839750647544861,1.0,0.0,0.0,3.5922133922576904,3.592236518859864,8.610285817667318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.1005859375,0.0,1457.3914794921875,1895.4371337890625,0.0,2325.90234375,0.8911798000335693,1.0,0.0,3.0,1.0,0.0
12216840,297.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.9990000128746032,0.6585449576377869,0.513195276260376,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20367431640625,0.7990576028823853,0.2892212867736816,0.2749953866004944,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.8164597749710083,0.308382123708725,0.2166846245527267,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032470703125,0.7492029666900635,0.2378724366426468,0.2269627451896667,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.7166017889976501,0.2056962251663208,0.9337274432182312,286.20416259765625,284.95001220703125,298.1184387207031,288.59576416015625,297.7693786621094,297.5286865234375,286.2071533203125,1.0,0.4992570579051971,0.587902307510376,0.587902307510376,1.0,1.0,-2.59977650642395,1.0635852813720703,1.5361913442611694,0.4780842065811157,0.9087929129600524,0.9087929129600524,0.0,122.26349639892578,139.0,30405.435546875,0.0,1540.39453125,1.0,283.0407409667969,285.06005859375,291.59918212890625,293.5204467773437,293.1499938964844,293.1499938964844,282.75,34311.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839750647544861,1.0,0.0,0.0,3.5922133922576904,3.592236518859864,8.610285817667318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.1005859375,0.0,1457.3914794921875,1895.4371337890625,0.0,2325.90234375,0.8911798000335693,1.0,0.0,3.0,1.0,0.0
12216900,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.9990000128746032,0.6616752743721008,0.5157084465026855,297.50311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.8003531098365784,0.2917822301387787,0.2776506841182709,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626220703125,0.8169310688972473,0.3101592063903808,0.2181425839662552,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647277832031,0.7500987648963928,0.2397312819957733,0.2289275228977203,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.717251181602478,0.2071027308702469,0.9409462809562684,286.06121826171875,284.95001220703125,298.14666748046875,288.601806640625,297.7825927734375,297.5317077636719,286.05059814453125,1.0,0.5026426911354065,0.5870480537414551,0.5870480537414551,1.0,1.0,-2.6187760829925537,1.071269392967224,1.5475068092346191,0.4815406203269958,0.9148631691932678,0.9148631691932678,0.0,123.68103790283205,139.0,31218.841796875,0.0,1572.786865234375,1.0,282.7996826171875,284.8794860839844,291.7051086425781,293.7776184082031,293.1499938964844,293.1499938964844,282.75,34362.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995095252990723,1.0,0.0,0.0,3.623093366622925,3.6231167316436768,8.758955232224253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.228515625,0.0,1491.275634765625,1895.4371337890625,0.0,2466.94140625,0.8980655670166016,1.0,0.0,3.0,1.0,0.0
12216960,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.9990000128746032,0.6636530160903931,0.519373893737793,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.8005887866020203,0.293898344039917,0.2798643708229065,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8163388967514038,0.3113934993743896,0.2191911190748214,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.7500548958778381,0.2411970347166061,0.2305125296115875,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7169716954231262,0.2081234157085418,0.946484923362732,286.00494384765625,284.95001220703125,298.1746520996094,288.6077575683594,297.790771484375,297.5263366699219,286.0035400390625,1.0,0.5059409737586975,0.5860592126846313,0.5860592126846313,1.0,1.0,-2.635663747787476,1.077848196029663,1.557815432548523,0.4843789041042328,0.9212830662727356,0.9212830662727356,0.0,125.38907623291016,142.0,31472.310546875,0.0,1603.9415283203125,1.0,282.7576599121094,284.8211975097656,291.718017578125,293.7850341796875,293.1499938964844,293.1499938964844,282.45001220703125,34440.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114112615585327,1.0,0.0,0.0,3.651346683502197,3.651370286941528,8.896095096133649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.48974609375,0.0,1522.9930419921875,1895.4371337890625,0.0,2576.19580078125,0.9044824242591858,1.0,0.0,3.0,1.0,0.0
12217020,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.9990000128746032,0.6651556491851807,0.5287632942199707,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7991222143173218,0.2972488403320312,0.2834042906761169,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8132384419441223,0.3128480315208435,0.2205138057470321,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7482067346572876,0.2433135956525802,0.2328747063875198,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7145423889160156,0.2092959135770797,0.9535703659057616,285.7759094238281,284.95001220703125,298.2297668457031,288.6195373535156,297.79754638671875,297.500244140625,285.7741394042969,1.0,0.5121628642082214,0.5840815305709839,0.5840815305709839,1.0,1.0,-2.664148330688477,1.088552951812744,1.5755953788757324,0.488770991563797,0.9304154515266418,0.9304154515266418,0.0,129.29873657226562,145.0,32454.251953125,0.0,1661.973388671875,1.0,282.45819091796875,284.5578308105469,291.72467041015625,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366183042526245,1.0,0.0,0.0,3.700939893722534,3.7009642124176025,9.139392886936548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.91015625,0.0,1580.6292724609375,1895.4371337890625,0.0,2810.13720703125,0.9157720804214478,1.0,0.0,3.0,1.0,0.0
12217080,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.9990000128746032,0.6651556491851807,0.5287632942199707,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.7991222143173218,0.2972488403320312,0.2834042906761169,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.8132384419441223,0.3128480315208435,0.2205138057470321,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7482067346572876,0.2433135956525802,0.2328747063875198,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767944335937,0.7145423889160156,0.2092959135770797,0.9535703659057616,285.7759094238281,284.95001220703125,298.2297668457031,288.6195373535156,297.79754638671875,297.500244140625,285.7741394042969,1.0,0.5121628642082214,0.5840815305709839,0.5840815305709839,1.0,1.0,-2.664148330688477,1.088552951812744,1.5755953788757324,0.488770991563797,0.9304154515266418,0.9304154515266418,0.0,129.29873657226562,145.0,32454.251953125,0.0,1661.973388671875,1.0,282.45819091796875,284.5578308105469,291.72467041015625,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366183042526245,1.0,0.0,0.0,3.700939893722534,3.7009642124176025,9.139392886936548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.91015625,0.0,1580.6292724609375,1895.4371337890625,0.0,2810.13720703125,0.9157720804214478,1.0,0.0,3.0,1.0,0.0
12217140,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9990000128746032,0.6644338965415955,0.5394994616508484,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.7962585091590881,0.2998744547367096,0.2861489355564117,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.8087232112884521,0.313533216714859,0.2211932092905044,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.7450695037841797,0.2447253316640854,0.2344775050878524,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704650878906,0.710509181022644,0.209654688835144,0.9565913677215576,285.5697326660156,284.95001220703125,298.28375244140625,288.6310729980469,297.7970886230469,297.4628601074219,285.5683288574219,1.0,0.5177839994430542,0.5821039080619812,0.5821039080619812,1.0,1.0,-2.686724901199341,1.0965383052825928,1.5901864767074585,0.4917418956756592,0.9369629621505736,0.9369629621505736,0.0,133.49217224121094,133.0,33558.078125,0.0,1713.782958984375,1.0,282.1576232910156,284.3050231933594,291.7070617675781,293.9281921386719,293.1499938964844,293.1499938964844,281.8500061035156,34953.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547674417495728,1.0,0.0,0.0,3.740496873855591,3.7405216693878174,9.33580736273143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.48974609375,0.0,1628.1773681640625,1895.4371337890625,0.0,2979.942138671875,0.9248352646827698,1.0,0.0,3.0,1.0,0.0
12217200,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.9990000128746032,0.6644338965415955,0.5394994616508484,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57000732421875,0.7962585091590881,0.2998744547367096,0.2861489355564117,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.8087232112884521,0.313533216714859,0.2211932092905044,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702514648437,0.7450695037841797,0.2447253316640854,0.2344775050878524,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704650878906,0.710509181022644,0.209654688835144,0.9565913677215576,285.5697326660156,284.95001220703125,298.28375244140625,288.6310729980469,297.7970886230469,297.4628601074219,285.5683288574219,1.0,0.5177839994430542,0.5821039080619812,0.5821039080619812,1.0,1.0,-2.686724901199341,1.0965383052825928,1.5901864767074585,0.4917418956756592,0.9369629621505736,0.9369629621505736,0.0,133.49217224121094,133.0,33558.078125,0.0,1713.782958984375,1.0,282.1576232910156,284.3050231933594,291.7070617675781,293.9281921386719,293.1499938964844,293.1499938964844,281.8500061035156,34953.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547674417495728,1.0,0.0,0.0,3.740496873855591,3.7405216693878174,9.33580736273143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.48974609375,0.0,1628.1773681640625,1895.4371337890625,0.0,2979.942138671875,0.9248352646827698,1.0,0.0,3.0,1.0,0.0
12217260,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.9990000128746032,0.6635656356811523,0.5384877324104309,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7988091111183167,0.3020532131195068,0.2882867455482483,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.80950927734375,0.3137796819210052,0.2214266061782837,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7465106248855591,0.2456866651773452,0.2354706376791,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7108950614929199,0.2094894796609878,0.9563204050064088,285.3605041503906,284.95001220703125,298.3365478515625,288.64239501953125,297.79693603515625,297.42730712890625,285.3583068847656,1.0,0.5174657702445984,0.5802218317985535,0.5802218317985535,1.0,1.0,-2.68925142288208,1.0955299139022827,1.5937215089797974,0.490447461605072,0.9407371282577516,0.9407371282577516,0.0,133.27023315429688,121.0,34501.34765625,0.0,1716.454345703125,1.0,281.8575744628906,284.04864501953125,291.6980895996094,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35225.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688083291053772,1.0,0.0,0.0,3.770019054412842,3.770044088363648,9.48375543430302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.76171875,0.0,1664.855224609375,1895.4371337890625,0.0,3111.632080078125,0.9316479563713074,1.0,0.0,3.0,1.0,0.0
12217320,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.9990000128746032,0.6635656356811523,0.5384877324104309,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36083984375,0.7988091111183167,0.3020532131195068,0.2882867455482483,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.80950927734375,0.3137796819210052,0.2214266061782837,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7465106248855591,0.2456866651773452,0.2354706376791,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7108950614929199,0.2094894796609878,0.9563204050064088,285.3605041503906,284.95001220703125,298.3365478515625,288.64239501953125,297.79693603515625,297.42730712890625,285.3583068847656,1.0,0.5174657702445984,0.5802218317985535,0.5802218317985535,1.0,1.0,-2.68925142288208,1.0955299139022827,1.5937215089797974,0.490447461605072,0.9407371282577516,0.9407371282577516,0.0,133.27023315429688,121.0,34501.34765625,0.0,1716.454345703125,1.0,281.8575744628906,284.04864501953125,291.6980895996094,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35225.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688083291053772,1.0,0.0,0.0,3.770019054412842,3.770044088363648,9.48375543430302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.76171875,0.0,1664.855224609375,1895.4371337890625,0.0,3111.632080078125,0.9316479563713074,1.0,0.0,3.0,1.0,0.0
12217380,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9990000128746032,0.6647579073905945,0.5281969308853149,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.80571448802948,0.3039064407348633,0.2899751961231231,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.8144839406013489,0.3136985599994659,0.2213294804096222,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.7516815066337585,0.2463255822658538,0.2360155135393142,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7148712873458862,0.2090174853801727,0.9538888931274414,285.1426696777344,284.95001220703125,298.3881225585937,288.65350341796875,297.8027648925781,297.4032592773437,285.14031982421875,1.0,0.5131750106811523,0.5783398151397705,0.5783398151397705,1.0,1.0,-2.676542043685913,1.0876832008361816,1.5888588428497314,0.48555588722229,0.9415265321731568,0.9415265321731568,0.0,129.57337951660156,124.0,35303.23828125,0.0,1681.06494140625,1.0,281.5573425292969,283.7884216308594,291.6949462890625,294.0234680175781,293.1499938964844,293.1499938964844,281.25,35505.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800309300422668,1.0,0.0,0.0,3.789135694503784,3.789160966873169,9.58017835728242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.26220703125,0.0,1689.7044677734375,1895.4371337890625,0.0,3216.870361328125,0.936127781867981,1.0,0.0,3.0,1.0,0.0
12217440,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.9990000128746032,0.6647579073905945,0.5281969308853149,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.80571448802948,0.3039064407348633,0.2899751961231231,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.8144839406013489,0.3136985599994659,0.2213294804096222,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.7516815066337585,0.2463255822658538,0.2360155135393142,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.7148712873458862,0.2090174853801727,0.9538888931274414,285.1426696777344,284.95001220703125,298.3881225585937,288.65350341796875,297.8027648925781,297.4032592773437,285.14031982421875,1.0,0.5131750106811523,0.5783398151397705,0.5783398151397705,1.0,1.0,-2.676542043685913,1.0876832008361816,1.5888588428497314,0.48555588722229,0.9415265321731568,0.9415265321731568,0.0,129.57337951660156,124.0,35303.23828125,0.0,1681.06494140625,1.0,281.5573425292969,283.7884216308594,291.6949462890625,294.0234680175781,293.1499938964844,293.1499938964844,281.25,35505.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800309300422668,1.0,0.0,0.0,3.789135694503784,3.789160966873169,9.58017835728242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.26220703125,0.0,1689.7044677734375,1895.4371337890625,0.0,3216.870361328125,0.936127781867981,1.0,0.0,3.0,1.0,0.0
12217500,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.6659707427024841,0.524937093257904,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8081627488136292,0.3047756850719452,0.2907882928848266,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8160131573677063,0.3136002421379089,0.2212607711553573,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7534267902374268,0.2465852499008178,0.2362513989210128,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7159886360168457,0.2087409198284149,0.9525638222694396,284.9894104003906,284.95001220703125,298.4134521484375,288.6590270996094,297.8082275390625,297.39599609375,284.9794921875,1.0,0.5120874047279358,0.5773987770080566,0.5773987770080566,1.0,1.0,-2.672199010848999,1.0846867561340332,1.5875122547149658,0.4833774864673614,0.940306842327118,0.940306842327118,0.0,128.39608764648438,124.0,36184.54296875,0.0,1669.4453125,1.0,281.2978515625,283.5948791503906,291.7234802246094,294.1506652832031,293.1499938964844,293.1499938964844,281.25,35655.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875928521156311,1.0,0.0,0.0,3.7949960231781006,3.795021295547485,9.60983470577048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.18896484375,0.0,1697.86376953125,1895.4371337890625,0.0,3287.68896484375,0.937512218952179,1.0,0.0,3.0,1.0,0.0
12217560,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.9990000128746032,0.6669068336486816,0.5234191417694092,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8096266388893127,0.305584967136383,0.2915324866771698,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8166104555130005,0.3134320378303528,0.2211299836635589,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.7543155550956726,0.2467861622571945,0.2364276200532913,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.716289222240448,0.2084171324968338,0.9510425329208374,284.9351806640625,284.95001220703125,298.4384155273437,288.6644897460937,297.8126525878906,297.3868713378906,284.9334411621094,1.0,0.5114155411720276,0.5768657326698303,0.5768657326698303,1.0,1.0,-2.6694934368133545,1.0828415155410769,1.5866518020629885,0.4820954501628876,0.9396197199821472,0.9396197199821472,0.0,127.82747650146484,127.0,36266.203125,0.0,1662.9710693359375,1.0,281.2567749023437,283.5418395996094,291.7008056640625,294.0829162597656,293.1499938964844,293.1499938964844,280.95001220703125,35779.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900356888771057,1.0,0.0,0.0,3.798071622848511,3.7980971336364746,9.625417760616983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.88623046875,0.0,1702.5111083984375,1895.4371337890625,0.0,3310.54150390625,0.9383141398429872,1.0,0.0,3.0,1.0,0.0
12217620,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.9990000128746032,0.6678494811058044,0.5232264995574951,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.811068058013916,0.3071194589138031,0.2930081784725189,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8163790106773376,0.3129898309707641,0.2208512127399444,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7547420263290405,0.2470967322587967,0.2367528527975082,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.715617299079895,0.2076954841613769,0.9479426145553588,284.736328125,284.95001220703125,298.48736572265625,288.67529296875,297.8185119628906,297.3642578125,284.7348022460937,1.0,0.511133074760437,0.5757995247840881,0.5757995247840881,1.0,1.0,-2.667362689971924,1.0806751251220703,1.586687445640564,0.4803341627120971,0.935124397277832,0.935124397277832,0.0,127.68960571289062,130.0,37249.94140625,0.0,1659.2939453125,1.0,280.9572448730469,283.3045959472656,291.71160888671875,294.1522521972656,293.1499938964844,293.1499938964844,280.6499938964844,36047.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001913666725159,1.0,0.0,0.0,3.7970690727233887,3.797094583511353,9.620337095839204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.97021484375,0.0,1703.3984375,1895.4371337890625,0.0,3405.367919921875,0.9382611513137816,1.0,0.0,3.0,1.0,0.0
12217680,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.736083984375,0.9990000128746032,0.6678494811058044,0.5232264995574951,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.736572265625,0.811068058013916,0.3071194589138031,0.2930081784725189,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8163790106773376,0.3129898309707641,0.2208512127399444,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7547420263290405,0.2470967322587967,0.2367528527975082,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.715617299079895,0.2076954841613769,0.9479426145553588,284.736328125,284.95001220703125,298.48736572265625,288.67529296875,297.8185119628906,297.3642578125,284.7348022460937,1.0,0.511133074760437,0.5757995247840881,0.5757995247840881,1.0,1.0,-2.667362689971924,1.0806751251220703,1.586687445640564,0.4803341627120971,0.935124397277832,0.935124397277832,0.0,127.68960571289062,130.0,37249.94140625,0.0,1659.2939453125,1.0,280.9572448730469,283.3045959472656,291.71160888671875,294.1522521972656,293.1499938964844,293.1499938964844,280.6499938964844,36047.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001913666725159,1.0,0.0,0.0,3.7970690727233887,3.797094583511353,9.620337095839204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.97021484375,0.0,1703.3984375,1895.4371337890625,0.0,3405.367919921875,0.9382611513137816,1.0,0.0,3.0,1.0,0.0
