time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217740,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6673776507377625,0.5260211229324341,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.810904860496521,0.308518648147583,0.2943918406963348,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8145626187324524,0.312386006116867,0.2204843163490295,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.753676176071167,0.2472682744264602,0.2369816303253173,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.7135035395622253,0.2068441063165664,0.9444430470466614,284.5418395996094,284.95001220703125,298.5349426269531,288.6859436035156,297.8197937011719,297.33502197265625,284.54058837890625,1.0,0.5118656158447266,0.574733316898346,0.574733316898346,1.0,1.0,-2.668010234832764,1.0797436237335205,1.5882666110992432,0.4792017042636871,0.928065538406372,0.928065538406372,0.0,128.57867431640625,133.0,38233.48828125,0.0,1664.2724609375,1.0,280.6570129394531,283.0728454589844,291.72332763671875,294.2242126464844,293.1499938964844,293.1499938964844,280.3500061035156,36319.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105743169784546,1.0,0.0,0.0,3.7860050201416016,3.7860302925109854,9.564354286339949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.5107421875,0.0,1692.28955078125,1895.4371337890625,0.0,3501.932861328125,0.935949206352234,1.0,0.0,3.0,1.0,0.0
12217800,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5416259765625,0.9990000128746032,0.6673776507377625,0.5260211229324341,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.810904860496521,0.308518648147583,0.2943918406963348,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420227050781,0.8145626187324524,0.312386006116867,0.2204843163490295,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422668457031,0.753676176071167,0.2472682744264602,0.2369816303253173,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5425109863281,0.7135035395622253,0.2068441063165664,0.9444430470466614,284.5418395996094,284.95001220703125,298.5349426269531,288.6859436035156,297.8197937011719,297.33502197265625,284.54058837890625,1.0,0.5118656158447266,0.574733316898346,0.574733316898346,1.0,1.0,-2.668010234832764,1.0797436237335205,1.5882666110992432,0.4792017042636871,0.928065538406372,0.928065538406372,0.0,128.57867431640625,133.0,38233.48828125,0.0,1664.2724609375,1.0,280.6570129394531,283.0728454589844,291.72332763671875,294.2242126464844,293.1499938964844,293.1499938964844,280.3500061035156,36319.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105743169784546,1.0,0.0,0.0,3.7860050201416016,3.7860302925109854,9.564354286339949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.5107421875,0.0,1692.28955078125,1895.4371337890625,0.0,3501.932861328125,0.935949206352234,1.0,0.0,3.0,1.0,0.0
12217860,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.6655022501945496,0.5309056043624878,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8096052408218384,0.3097894489765167,0.2956786155700683,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8115992546081543,0.3116361200809479,0.2200323045253753,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7515650391578674,0.247309997677803,0.2371116280555725,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102872729301453,0.2058667838573455,0.940493643283844,284.3533020019531,284.95001220703125,298.5810546875,288.6965026855469,297.8175964355469,297.3009948730469,284.35235595703125,1.0,0.5132666826248169,0.5735831260681152,0.5735831260681152,1.0,1.0,-2.6702919006347656,1.0794382095336914,1.5908538103103638,0.478340208530426,0.9185335040092468,0.9185335040092468,0.0,130.18658447265625,136.0,39207.7890625,0.0,1674.876708984375,1.0,280.35711669921875,282.84820556640625,291.73370361328125,294.29449462890625,293.1499938964844,293.1499938964844,280.04998779296875,36602.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92088520526886,1.0,0.0,0.0,3.764468193054199,3.764493465423584,9.455849294681684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.779296875,0.0,1668.93505859375,1895.4371337890625,0.0,3597.325439453125,0.931298017501831,1.0,0.0,3.0,1.0,0.0
12217920,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.6655022501945496,0.5309056043624878,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8096052408218384,0.3097894489765167,0.2956786155700683,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8115992546081543,0.3116361200809479,0.2200323045253753,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7515650391578674,0.247309997677803,0.2371116280555725,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102872729301453,0.2058667838573455,0.940493643283844,284.3533020019531,284.95001220703125,298.5810546875,288.6965026855469,297.8175964355469,297.3009948730469,284.35235595703125,1.0,0.5132666826248169,0.5735831260681152,0.5735831260681152,1.0,1.0,-2.6702919006347656,1.0794382095336914,1.5908538103103638,0.478340208530426,0.9185335040092468,0.9185335040092468,0.0,130.18658447265625,136.0,39207.7890625,0.0,1674.876708984375,1.0,280.35711669921875,282.84820556640625,291.73370361328125,294.29449462890625,293.1499938964844,293.1499938964844,280.04998779296875,36602.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92088520526886,1.0,0.0,0.0,3.764468193054199,3.764493465423584,9.455849294681684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.779296875,0.0,1668.93505859375,1895.4371337890625,0.0,3597.325439453125,0.931298017501831,1.0,0.0,3.0,1.0,0.0
12217980,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6622309684753418,0.5372070074081421,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725158691406,0.8075162768363953,0.3109493255615234,0.2968748211860657,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725158691406,0.8078045845031738,0.3107631802558899,0.219504252076149,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.17266845703125,0.7487670183181763,0.2472389936447143,0.2371493875980377,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728515625,0.7062249779701233,0.204784944653511,0.9361346960067748,284.1723937988281,284.95001220703125,298.62567138671875,288.7069702148437,297.81396484375,297.2656555175781,284.1716003417969,1.0,0.5150968432426453,0.5724329352378845,0.5724329352378845,1.0,1.0,-2.673473834991455,1.079519748687744,1.5939539670944214,0.4776699841022491,0.9066372513771056,0.9066372513771056,0.0,132.2912139892578,124.0,40185.9765625,0.0,1689.0631103515625,1.0,280.0575561523437,282.6336364746094,291.7432861328125,294.3642883300781,293.1499938964844,293.1499938964844,279.75,36902.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309605360031128,1.0,0.0,0.0,3.73180103302002,3.731826066970825,9.292450044995348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.98291015625,0.0,1632.9967041015625,1895.4371337890625,0.0,3689.942138671875,0.92417311668396,1.0,0.0,3.0,1.0,0.0
12218040,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.9990000128746032,0.6622309684753418,0.5372070074081421,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725158691406,0.8075162768363953,0.3109493255615234,0.2968748211860657,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725158691406,0.8078045845031738,0.3107631802558899,0.219504252076149,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.17266845703125,0.7487670183181763,0.2472389936447143,0.2371493875980377,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1728515625,0.7062249779701233,0.204784944653511,0.9361346960067748,284.1723937988281,284.95001220703125,298.62567138671875,288.7069702148437,297.81396484375,297.2656555175781,284.1716003417969,1.0,0.5150968432426453,0.5724329352378845,0.5724329352378845,1.0,1.0,-2.673473834991455,1.079519748687744,1.5939539670944214,0.4776699841022491,0.9066372513771056,0.9066372513771056,0.0,132.2912139892578,124.0,40185.9765625,0.0,1689.0631103515625,1.0,280.0575561523437,282.6336364746094,291.7432861328125,294.3642883300781,293.1499938964844,293.1499938964844,279.75,36902.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309605360031128,1.0,0.0,0.0,3.73180103302002,3.731826066970825,9.292450044995348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.98291015625,0.0,1632.9967041015625,1895.4371337890625,0.0,3689.942138671875,0.92417311668396,1.0,0.0,3.0,1.0,0.0
12218100,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03326416015625,0.9990000128746032,0.6603299379348755,0.5361424088478088,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361328125,0.8085401654243469,0.3114960789680481,0.2974116504192352,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0361633300781,0.8079613447189331,0.3102927207946777,0.2191962748765945,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.03778076171875,0.7491914629936218,0.2471672445535659,0.2370997071266174,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0395202636719,0.7060576677322388,0.2042233943939209,0.9336501359939576,284.0348205566406,284.95001220703125,298.6473999023437,288.712158203125,297.8131408691406,297.2503356933594,284.0254211425781,1.0,0.5139454007148743,0.5718578696250916,0.5718578696250916,1.0,1.0,-2.6694393157958984,1.0770184993743896,1.5924209356307983,0.4762357473373413,0.8992186784744263,0.8992186784744263,0.0,131.81838989257812,124.0,41105.484375,0.0,1681.0740966796875,1.0,279.7994689941406,282.4638977050781,291.7735900878906,294.5006408691406,293.1499938964844,293.1499938964844,279.75,37076.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383492469787598,1.0,0.0,0.0,3.711196184158325,3.711220979690552,9.190118817059556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.8046875,0.0,1610.510009765625,1895.4371337890625,0.0,3757.42431640625,0.9196373224258424,1.0,0.0,3.0,1.0,0.0
12218160,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.9990000128746032,0.6588346362113953,0.5324251055717468,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.8107703328132629,0.3119842708110809,0.2978248298168182,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9875793457031,0.8093305826187134,0.3097549080848694,0.2187874764204025,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877624511719,0.7506988048553467,0.2470419406890869,0.2369382381439209,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9880065917969,0.7070155143737793,0.2036295384168625,0.9307594895362854,283.9873962402344,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.2381896972656,283.9862060546875,1.0,0.5118212103843689,0.5712592601776123,0.5712592601776123,1.0,1.0,-2.661316156387329,1.072679877281189,1.58863627910614,0.4737660586833954,0.8922809958457947,0.8922809958457947,0.0,130.35899353027344,127.0,41093.015625,0.0,1662.763916015625,1.0,279.7574157714844,282.4230651855469,291.75347900390625,294.4337158203125,293.1499938964844,293.1499938964844,280.04998779296875,37235.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409288167953492,1.0,0.0,0.0,3.686876773834229,3.686901330947876,9.070067790162284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.3984375,0.0,1583.9215087890625,1895.4371337890625,0.0,3780.886962890625,0.9143418073654176,1.0,0.0,3.0,1.0,0.0
12218220,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.181884765625,0.9990000128746032,0.6596534848213196,0.5296119451522827,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.81356281042099,0.314087301492691,0.2994075119495392,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.8105290532112122,0.3099831640720367,0.2186114937067031,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18072509765625,0.7522827982902527,0.2477136701345443,0.2372360676527023,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802673339844,0.7075002789497375,0.2032573223114013,0.927651047706604,284.18145751953125,284.95001220703125,298.710205078125,288.7276916503906,297.8281555175781,297.2352905273437,284.1840209960937,1.0,0.510755717754364,0.5700621008872986,0.5700621008872986,1.0,1.0,-2.6562297344207764,1.0690293312072754,1.587200403213501,0.4709870815277099,0.8835504055023193,0.8835504055023193,0.0,129.28359985351562,130.0,39866.484375,0.0,1650.63623046875,1.0,280.0421142578125,282.6541442871094,291.6687927246094,294.205322265625,293.1499938964844,293.1499938964844,280.3500061035156,37186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247222542762756,1.0,0.0,0.0,3.641749620437622,3.6417737007141113,8.84939254319761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.99658203125,0.0,1532.863525390625,1895.4371337890625,0.0,3632.672607421875,0.9042683243751526,1.0,0.0,3.0,1.0,0.0
12218280,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.181884765625,0.9990000128746032,0.6596534848213196,0.5296119451522827,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18115234375,0.81356281042099,0.314087301492691,0.2994075119495392,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.8105290532112122,0.3099831640720367,0.2186114937067031,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18072509765625,0.7522827982902527,0.2477136701345443,0.2372360676527023,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802673339844,0.7075002789497375,0.2032573223114013,0.927651047706604,284.18145751953125,284.95001220703125,298.710205078125,288.7276916503906,297.8281555175781,297.2352905273437,284.1840209960937,1.0,0.510755717754364,0.5700621008872986,0.5700621008872986,1.0,1.0,-2.6562297344207764,1.0690293312072754,1.587200403213501,0.4709870815277099,0.8835504055023193,0.8835504055023193,0.0,129.28359985351562,130.0,39866.484375,0.0,1650.63623046875,1.0,280.0421142578125,282.6541442871094,291.6687927246094,294.205322265625,293.1499938964844,293.1499938964844,280.3500061035156,37186.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247222542762756,1.0,0.0,0.0,3.641749620437622,3.6417737007141113,8.84939254319761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.99658203125,0.0,1532.863525390625,1895.4371337890625,0.0,3632.672607421875,0.9042683243751526,1.0,0.0,3.0,1.0,0.0
12218340,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39874267578125,0.9990000128746032,0.6633317470550537,0.5278798937797546,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8168190121650696,0.3172933161258697,0.30218705534935,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39794921875,0.8123942017555237,0.3114494085311889,0.2194388806819915,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974914550781,0.7544272541999817,0.2493335902690887,0.238551527261734,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970031738281,0.7086718678474426,0.2037730067968368,0.9289926290512084,284.3982849121094,284.95001220703125,298.75,288.7380065917969,297.851806640625,297.24908447265625,284.4011535644531,1.0,0.5113025903701782,0.5688649415969849,0.5688649415969849,1.0,1.0,-2.6616673469543457,1.0700452327728271,1.5916221141815186,0.47065269947052,0.8779342770576477,0.8779342770576477,0.0,128.92391967773438,133.0,38864.1953125,0.0,1656.7841796875,1.0,280.3414001464844,282.91375732421875,291.664794921875,294.1156921386719,293.1499938964844,293.1499938964844,280.6499938964844,36993.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906458854675293,1.0,0.0,0.0,3.6038432121276855,3.603867053985596,8.666127655487799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.16845703125,0.0,1489.7589111328125,1895.4371337890625,0.0,3463.7119140625,0.8956916928291321,1.0,0.0,3.0,1.0,0.0
12218400,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39874267578125,0.9990000128746032,0.6633317470550537,0.5278798937797546,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.8168190121650696,0.3172933161258697,0.30218705534935,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.39794921875,0.8123942017555237,0.3114494085311889,0.2194388806819915,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974914550781,0.7544272541999817,0.2493335902690887,0.238551527261734,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3970031738281,0.7086718678474426,0.2037730067968368,0.9289926290512084,284.3982849121094,284.95001220703125,298.75,288.7380065917969,297.851806640625,297.24908447265625,284.4011535644531,1.0,0.5113025903701782,0.5688649415969849,0.5688649415969849,1.0,1.0,-2.6616673469543457,1.0700452327728271,1.5916221141815186,0.47065269947052,0.8779342770576477,0.8779342770576477,0.0,128.92391967773438,133.0,38864.1953125,0.0,1656.7841796875,1.0,280.3414001464844,282.91375732421875,291.664794921875,294.1156921386719,293.1499938964844,293.1499938964844,280.6499938964844,36993.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906458854675293,1.0,0.0,0.0,3.6038432121276855,3.603867053985596,8.666127655487799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.16845703125,0.0,1489.7589111328125,1895.4371337890625,0.0,3463.7119140625,0.8956916928291321,1.0,0.0,3.0,1.0,0.0
12218460,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.9990000128746032,0.6683526039123535,0.5274621844291687,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8199506998062134,0.3210930228233337,0.3056374788284302,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152648925781,0.8142158389091492,0.3135356307029724,0.2207946330308914,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.7565823197364807,0.251481145620346,0.2404629588127136,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61431884765625,0.7099435925483704,0.2048011273145675,0.9330759644508362,284.6156311035156,284.95001220703125,298.78521728515625,288.7455139160156,297.8789978027344,297.2713928222656,284.6184387207031,1.0,0.513166606426239,0.5678280591964722,0.5678280591964722,1.0,1.0,-2.6741387844085693,1.074360966682434,1.5997779369354248,0.4720792472362518,0.8752180933952332,0.8752180933952332,0.0,129.22486877441406,136.0,37936.44921875,0.0,1676.0780029296875,1.0,280.6410522460937,283.1719970703125,291.6855163574219,294.0746765136719,293.1499938964844,293.1499938964844,280.95001220703125,36724.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914937973022461,1.0,0.0,0.0,3.575868844985962,3.575892210006714,8.532110200576426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.68115234375,0.0,1457.5604248046875,1895.4371337890625,0.0,3324.174560546875,0.8892725110054016,1.0,0.0,3.0,1.0,0.0
12218520,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.9990000128746032,0.6683526039123535,0.5274621844291687,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.8199506998062134,0.3210930228233337,0.3056374788284302,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6152648925781,0.8142158389091492,0.3135356307029724,0.2207946330308914,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148376464844,0.7565823197364807,0.251481145620346,0.2404629588127136,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61431884765625,0.7099435925483704,0.2048011273145675,0.9330759644508362,284.6156311035156,284.95001220703125,298.78521728515625,288.7455139160156,297.8789978027344,297.2713928222656,284.6184387207031,1.0,0.513166606426239,0.5678280591964722,0.5678280591964722,1.0,1.0,-2.6741387844085693,1.074360966682434,1.5997779369354248,0.4720792472362518,0.8752180933952332,0.8752180933952332,0.0,129.22486877441406,136.0,37936.44921875,0.0,1676.0780029296875,1.0,280.6410522460937,283.1719970703125,291.6855163574219,294.0746765136719,293.1499938964844,293.1499938964844,280.95001220703125,36724.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914937973022461,1.0,0.0,0.0,3.575868844985962,3.575892210006714,8.532110200576426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.68115234375,0.0,1457.5604248046875,1895.4371337890625,0.0,3324.174560546875,0.8892725110054016,1.0,0.0,3.0,1.0,0.0
12218580,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.9990000128746032,0.6737767457962036,0.5284280776977539,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8226951956748962,0.325253814458847,0.309487909078598,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8156754374504089,0.3159714341163635,0.2224425971508026,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7584530711174011,0.2539450824260711,0.2427301406860351,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7109877467155457,0.206146627664566,0.9388155341148376,284.8311767578125,284.95001220703125,298.8133239746094,288.74774169921875,297.90545654296875,297.297119140625,284.8339538574219,1.0,0.5160455703735352,0.5667911767959595,0.5667911767959595,1.0,1.0,-2.691524028778076,1.0808480978012085,1.6106760501861572,0.4746031165122986,0.8753578662872314,0.8753578662872314,0.0,130.13526916503906,139.0,37083.28515625,0.0,1705.481689453125,1.0,280.941162109375,283.4266662597656,291.7019348144531,294.0392761230469,293.1499938964844,293.1499938964844,281.25,36413.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796055912971497,1.0,0.0,0.0,3.559521675109864,3.559544801712036,8.45427905460383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.8974609375,0.0,1437.832763671875,1895.4371337890625,0.0,3212.884521484375,0.8854091763496399,1.0,0.0,3.0,1.0,0.0
12218640,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83160400390625,0.9990000128746032,0.6737767457962036,0.5284280776977539,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8226951956748962,0.325253814458847,0.309487909078598,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8156754374504089,0.3159714341163635,0.2224425971508026,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7584530711174011,0.2539450824260711,0.2427301406860351,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.7109877467155457,0.206146627664566,0.9388155341148376,284.8311767578125,284.95001220703125,298.8133239746094,288.74774169921875,297.90545654296875,297.297119140625,284.8339538574219,1.0,0.5160455703735352,0.5667911767959595,0.5667911767959595,1.0,1.0,-2.691524028778076,1.0808480978012085,1.6106760501861572,0.4746031165122986,0.8753578662872314,0.8753578662872314,0.0,130.13526916503906,139.0,37083.28515625,0.0,1705.481689453125,1.0,280.941162109375,283.4266662597656,291.7019348144531,294.0392761230469,293.1499938964844,293.1499938964844,281.25,36413.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796055912971497,1.0,0.0,0.0,3.559521675109864,3.559544801712036,8.45427905460383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.8974609375,0.0,1437.832763671875,1895.4371337890625,0.0,3212.884521484375,0.8854091763496399,1.0,0.0,3.0,1.0,0.0
12218700,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.6764007210731506,0.5294133424758911,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8238728046417236,0.3274219930171966,0.3114920258522033,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8162095546722412,0.3172663152217865,0.2233166098594665,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7592209577560425,0.2552506029605865,0.2439341396093368,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7113776206970215,0.2069066315889358,0.9420891404151917,284.98162841796875,284.95001220703125,298.8248291015625,288.7469787597656,297.91748046875,297.3095703125,284.99224853515625,1.0,0.5177848935127258,0.5662727355957031,0.5662727355957031,1.0,1.0,-2.7015459537506104,1.0846734046936035,1.6168725490570068,0.4761576056480407,0.8770180940628052,0.8770180940628052,0.0,130.79721069335938,139.0,36295.7265625,0.0,1723.2138671875,1.0,281.196044921875,283.6150817871094,291.6806945800781,293.92437744140625,293.1499938964844,293.1499938964844,281.25,36233.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720059990882874,1.0,0.0,0.0,3.555809736251831,3.555832862854004,8.436655889454414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.7568359375,0.0,1432.5858154296875,1895.4371337890625,0.0,3141.627197265625,0.8844892382621765,1.0,0.0,3.0,1.0,0.0
12218760,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9990000128746032,0.6790360808372498,0.530512809753418,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.825081467628479,0.3296766877174377,0.3136134147644043,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8167861700057983,0.3186465799808502,0.2242790758609771,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.7600283622741699,0.2566269338130951,0.2452325373888015,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7118236422538757,0.2077404111623764,0.9458013772964478,285.04473876953125,284.95001220703125,298.83477783203125,288.7450561523437,297.9289855957031,297.32257080078125,285.04736328125,1.0,0.5197019577026367,0.565486490726471,0.565486490726471,1.0,1.0,-2.712592601776123,1.0886377096176147,1.6239548921585083,0.4776218831539154,0.8783264756202698,0.8783264756202698,0.0,131.5333251953125,142.0,36296.12109375,0.0,1742.9248046875,1.0,281.2413024902344,283.6768493652344,291.7080993652344,293.99920654296875,293.1499938964844,293.1499938964844,281.54998779296875,36079.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695387840270996,1.0,0.0,0.0,3.5556745529174805,3.5556976795196533,8.436014127255476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.3203125,0.0,1431.3154296875,1895.4371337890625,0.0,3118.484375,0.8843066096305847,1.0,0.0,3.0,1.0,0.0
12218820,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.6842247843742371,0.5333909392356873,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.8272474408149719,0.3343507945537567,0.3179868161678314,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8176895380020142,0.321554571390152,0.226285234093666,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7614196538925171,0.2595073282718658,0.2479352355003357,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125442624092102,0.2095435410737991,0.9538073539733888,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.94940185546875,297.34716796875,285.2674255371094,1.0,0.5239561200141907,0.5639140009880066,0.5639140009880066,1.0,1.0,-2.736583948135376,1.0973305702209473,1.6392532587051392,0.4809014797210693,0.8842863440513611,0.8842863440513611,0.0,133.2957763671875,145.0,35734.7890625,0.0,1786.9847412109375,1.0,281.5411071777344,283.932861328125,291.71014404296875,293.9646911621094,293.1499938964844,293.1499938964844,281.8500061035156,35734.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861125648021698,1.0,0.0,0.0,3.564713478088379,3.564736604690552,8.478958761770627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.2177734375,0.0,1438.39794921875,1895.4371337890625,0.0,3039.5625,0.8860721588134766,1.0,0.0,3.0,1.0,0.0
12218880,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26513671875,0.9990000128746032,0.6842247843742371,0.5333909392356873,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2644348144531,0.8272474408149719,0.3343507945537567,0.3179868161678314,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8176895380020142,0.321554571390152,0.226285234093666,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7614196538925171,0.2595073282718658,0.2479352355003357,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7125442624092102,0.2095435410737991,0.9538073539733888,285.2647399902344,284.95001220703125,298.85009765625,288.73785400390625,297.94940185546875,297.34716796875,285.2674255371094,1.0,0.5239561200141907,0.5639140009880066,0.5639140009880066,1.0,1.0,-2.736583948135376,1.0973305702209473,1.6392532587051392,0.4809014797210693,0.8842863440513611,0.8842863440513611,0.0,133.2957763671875,145.0,35734.7890625,0.0,1786.9847412109375,1.0,281.5411071777344,283.932861328125,291.71014404296875,293.9646911621094,293.1499938964844,293.1499938964844,281.8500061035156,35734.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861125648021698,1.0,0.0,0.0,3.564713478088379,3.564736604690552,8.478958761770627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.2177734375,0.0,1438.39794921875,1895.4371337890625,0.0,3039.5625,0.8860721588134766,1.0,0.0,3.0,1.0,0.0
12218940,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.9990000128746032,0.6894189119338989,0.5368268489837646,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8292887806892395,0.3392496407032013,0.3225849270820617,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8184792995452881,0.3246576488018036,0.2284411936998367,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7627101540565491,0.2625602781772613,0.2508138418197632,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.7132153511047363,0.2115227282047271,0.9626697897911072,285.4813537597656,284.95001220703125,298.8598022460937,288.7264709472656,297.9668273925781,297.3705139160156,285.4838562011719,1.0,0.528676450252533,0.5623415112495422,0.5623415112495422,1.0,1.0,-2.762937307357788,1.1070202589035034,1.6559171676635742,0.4846581816673279,0.8931202292442322,0.8931202292442322,0.0,135.3341064453125,148.0,35205.18359375,0.0,1836.655029296875,1.0,281.8409118652344,284.1832275390625,291.7065124511719,293.9300842285156,293.1499938964844,293.1499938964844,282.1499938964844,35399.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542670011520386,1.0,0.0,0.0,3.5863707065582275,3.5863938331604004,8.582298960391199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.498046875,0.0,1459.1063232421875,1895.4371337890625,0.0,2975.251708984375,0.8906601667404175,1.0,0.0,3.0,1.0,0.0
12219000,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4817199707031,0.9990000128746032,0.6894189119338989,0.5368268489837646,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.8292887806892395,0.3392496407032013,0.3225849270820617,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8184792995452881,0.3246576488018036,0.2284411936998367,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7627101540565491,0.2625602781772613,0.2508138418197632,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.7132153511047363,0.2115227282047271,0.9626697897911072,285.4813537597656,284.95001220703125,298.8598022460937,288.7264709472656,297.9668273925781,297.3705139160156,285.4838562011719,1.0,0.528676450252533,0.5623415112495422,0.5623415112495422,1.0,1.0,-2.762937307357788,1.1070202589035034,1.6559171676635742,0.4846581816673279,0.8931202292442322,0.8931202292442322,0.0,135.3341064453125,148.0,35205.18359375,0.0,1836.655029296875,1.0,281.8409118652344,284.1832275390625,291.7065124511719,293.9300842285156,293.1499938964844,293.1499938964844,282.1499938964844,35399.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542670011520386,1.0,0.0,0.0,3.5863707065582275,3.5863938331604004,8.582298960391199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.498046875,0.0,1459.1063232421875,1895.4371337890625,0.0,2975.251708984375,0.8906601667404175,1.0,0.0,3.0,1.0,0.0
12219060,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.6946551203727722,0.5406631827354431,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8312565684318542,0.3443429172039032,0.3273772001266479,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.8191885948181152,0.3279068171977997,0.2307081073522567,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7639428973197937,0.2657577097415924,0.2538397312164306,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7138703465461731,0.2136482149362564,0.9722439646720886,285.6944580078125,284.95001220703125,298.8644104003906,288.7113647460937,297.9811706542969,297.3923645019531,285.6967163085937,1.0,0.533759355545044,0.5604845285415649,0.5604845285415649,1.0,1.0,-2.7911722660064697,1.1171289682388306,1.6740432977676392,0.488421082496643,0.9047753810882568,0.9047753810882568,0.0,137.5860137939453,151.0,34694.31640625,0.0,1891.1326904296875,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.8896484375,293.1499938964844,293.1499938964844,281.8500061035156,35089.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482847213745117,1.0,0.0,0.0,3.619607448577881,3.619631052017212,8.742109685044852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.15771484375,0.0,1492.8642578125,1895.4371337890625,0.0,2919.207763671875,0.8978681564331055,1.0,0.0,3.0,1.0,0.0
12219120,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.9990000128746032,0.6946551203727722,0.5406631827354431,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8312565684318542,0.3443429172039032,0.3273772001266479,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.8191885948181152,0.3279068171977997,0.2307081073522567,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.7639428973197937,0.2657577097415924,0.2538397312164306,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7138703465461731,0.2136482149362564,0.9722439646720886,285.6944580078125,284.95001220703125,298.8644104003906,288.7113647460937,297.9811706542969,297.3923645019531,285.6967163085937,1.0,0.533759355545044,0.5604845285415649,0.5604845285415649,1.0,1.0,-2.7911722660064697,1.1171289682388306,1.6740432977676392,0.488421082496643,0.9047753810882568,0.9047753810882568,0.0,137.5860137939453,151.0,34694.31640625,0.0,1891.1326904296875,1.0,282.1411437988281,284.4285583496094,291.6959533691406,293.8896484375,293.1499938964844,293.1499938964844,281.8500061035156,35089.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482847213745117,1.0,0.0,0.0,3.619607448577881,3.619631052017212,8.742109685044852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.15771484375,0.0,1492.8642578125,1895.4371337890625,0.0,2919.207763671875,0.8978681564331055,1.0,0.0,3.0,1.0,0.0
12219180,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9990000128746032,0.6968446969985962,0.546474039554596,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.831790030002594,0.3483285009860992,0.3315789401531219,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.8183687925338745,0.3298726081848144,0.2324468046426773,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7637622952461243,0.2680463790893554,0.2563852369785309,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.713220477104187,0.2150110453367233,0.9799909591674804,285.5256042480469,284.95001220703125,298.8643798828125,288.6928405761719,297.9771423339844,297.3870544433594,285.52447509765625,1.0,0.5389588475227356,0.5586276054382324,0.5586276054382324,1.0,1.0,-2.8176708221435547,1.126378297805786,1.691292405128479,0.4918051958084106,0.9110909104347228,0.9110909104347228,0.0,140.4359588623047,154.0,35865.53515625,0.0,1946.6888427734373,1.0,281.85809326171875,284.2086181640625,291.77960205078125,294.1186218261719,293.1499938964844,293.1499938964844,281.54998779296875,35161.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706108927726746,1.0,0.0,0.0,3.651625633239746,3.651649475097656,8.897454222278611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8544921875,0.0,1528.70263671875,1895.4371337890625,0.0,3128.541015625,0.9050532579421996,1.0,0.0,3.0,1.0,0.0
12219240,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9990000128746032,0.6968446969985962,0.546474039554596,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257263183594,0.831790030002594,0.3483285009860992,0.3315789401531219,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.8183687925338745,0.3298726081848144,0.2324468046426773,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.7637622952461243,0.2680463790893554,0.2563852369785309,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.713220477104187,0.2150110453367233,0.9799909591674804,285.5256042480469,284.95001220703125,298.8643798828125,288.6928405761719,297.9771423339844,297.3870544433594,285.52447509765625,1.0,0.5389588475227356,0.5586276054382324,0.5586276054382324,1.0,1.0,-2.8176708221435547,1.126378297805786,1.691292405128479,0.4918051958084106,0.9110909104347228,0.9110909104347228,0.0,140.4359588623047,154.0,35865.53515625,0.0,1946.6888427734373,1.0,281.85809326171875,284.2086181640625,291.77960205078125,294.1186218261719,293.1499938964844,293.1499938964844,281.54998779296875,35161.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706108927726746,1.0,0.0,0.0,3.651625633239746,3.651649475097656,8.897454222278611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.8544921875,0.0,1528.70263671875,1895.4371337890625,0.0,3128.541015625,0.9050532579421996,1.0,0.0,3.0,1.0,0.0
12219300,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3795166015625,0.9990000128746032,0.6965886354446411,0.5505215525627136,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.8311516642570496,0.3498398959636688,0.3332113325595855,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.8169950842857361,0.3303215503692627,0.2329259514808654,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.7627552151679993,0.2687704563140869,0.2572581171989441,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853759765625,0.7119898796081543,0.2153022736310959,0.98215514421463,285.3808898925781,284.95001220703125,298.86279296875,288.6824035644531,297.9682922363281,297.3741149902344,285.3720397949219,1.0,0.5414556264877319,0.5576991438865662,0.5576991438865662,1.0,1.0,-2.828725814819336,1.130010724067688,1.6987152099609375,0.4929947257041931,0.9125717878341676,0.9125717878341676,0.0,142.16287231445312,154.0,36788.94140625,0.0,1972.7396240234373,1.0,281.6012268066406,284.01934814453125,291.80572509765625,294.26666259765625,293.1499938964844,293.1499938964844,281.54998779296875,35258.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884912371635437,1.0,0.0,0.0,3.6652944087982178,3.665318250656128,8.964188964455388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.0546875,0.0,1544.68017578125,1895.4371337890625,0.0,3262.598388671875,0.908142387866974,1.0,0.0,3.0,1.0,0.0
12219360,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.9990000128746032,0.6955693960189819,0.5552049279212952,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8299940824508667,0.3511024713516235,0.3345426619052887,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.8150600790977478,0.3305026292800903,0.2331617623567581,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.7612173557281494,0.2692663073539734,0.2578673064708709,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.7101887464523315,0.2153677344322204,0.983141541481018,285.33038330078125,284.95001220703125,298.8602294921875,288.6712951660156,297.9561462402344,297.3564147949219,285.3291320800781,1.0,0.5438363552093506,0.5566871762275696,0.5566871762275696,1.0,1.0,-2.838158369064331,1.1328078508377075,1.705350637435913,0.4937122762203216,0.9145576357841492,0.9145576357841492,0.0,144.0499267578125,157.0,36980.29296875,0.0,1997.115478515625,1.0,281.5577697753906,283.9647216796875,291.764892578125,294.1963195800781,293.1499938964844,293.1499938964844,281.25,35344.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930752873420715,1.0,0.0,0.0,3.676671981811523,3.676696300506592,9.01992848412192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.6416015625,0.0,1558.107177734375,1895.4371337890625,0.0,3338.955078125,0.9107822179794312,1.0,0.0,3.0,1.0,0.0
12219420,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.9990000128746032,0.691792368888855,0.5651923418045044,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8271162509918213,0.353191465139389,0.3367735147476196,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.8105178475379944,0.3303873836994171,0.2332884222269058,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7575433850288391,0.2698375582695007,0.2586674094200134,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7057586312294006,0.2150673866271972,0.9830544590950012,285.13458251953125,284.95001220703125,298.8525085449219,288.6471252441406,297.9281616210937,297.3169250488281,285.1335144042969,1.0,0.5482581853866577,0.554663360118866,0.554663360118866,1.0,1.0,-2.8538565635681152,1.1369507312774658,1.716905951499939,0.4943889677524566,0.9153911471366882,0.9153911471366882,0.0,147.95510864257812,145.0,38056.69140625,0.0,2041.7352294921875,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.2198791503906,293.1499938964844,293.1499938964844,280.95001220703125,35572.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105017781257628,1.0,0.0,0.0,3.693240404129028,3.6932647228240967,9.10140499854606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.3251953125,0.0,1578.5753173828125,1895.4371337890625,0.0,3501.259765625,0.914646863937378,1.0,0.0,3.0,1.0,0.0
12219480,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.9990000128746032,0.691792368888855,0.5651923418045044,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.8271162509918213,0.353191465139389,0.3367735147476196,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.8105178475379944,0.3303873836994171,0.2332884222269058,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.7575433850288391,0.2698375582695007,0.2586674094200134,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7057586312294006,0.2150673866271972,0.9830544590950012,285.13458251953125,284.95001220703125,298.8525085449219,288.6471252441406,297.9281616210937,297.3169250488281,285.1335144042969,1.0,0.5482581853866577,0.554663360118866,0.554663360118866,1.0,1.0,-2.8538565635681152,1.1369507312774658,1.716905951499939,0.4943889677524566,0.9153911471366882,0.9153911471366882,0.0,147.95510864257812,145.0,38056.69140625,0.0,2041.7352294921875,1.0,281.2580871582031,283.7226867675781,291.71978759765625,294.2198791503906,293.1499938964844,293.1499938964844,280.95001220703125,35572.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105017781257628,1.0,0.0,0.0,3.693240404129028,3.6932647228240967,9.10140499854606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.3251953125,0.0,1578.5753173828125,1895.4371337890625,0.0,3501.259765625,0.914646863937378,1.0,0.0,3.0,1.0,0.0
12219540,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,0.6871238350868225,0.5635850429534912,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.829101026058197,0.3548688888549804,0.3384173810482025,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8108938336372375,0.3298332691192627,0.2329545766115188,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7584595680236816,0.2699996829032898,0.2588859796524048,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7057650685310364,0.2143897861242294,0.9802838563919068,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.90301513671875,297.2848815917969,284.93817138671875,1.0,0.5469434857368469,0.5526394844055176,0.5526394844055176,1.0,1.0,-2.850457668304444,1.1326276063919067,1.7178300619125366,0.4911269247531891,0.9136712551116944,0.9136712551116944,0.0,147.3039093017578,133.0,39083.29296875,0.0,2032.9788818359373,1.0,280.9580383300781,283.4856872558594,291.6788330078125,294.2433166503906,293.1499938964844,293.1499938964844,280.6499938964844,35822.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247957468032836,1.0,0.0,0.0,3.700601100921631,3.7006256580352783,9.137719985119476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3095703125,0.0,1588.847900390625,1895.4371337890625,0.0,3633.34912109375,0.9164620041847228,1.0,0.0,3.0,1.0,0.0
