time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219600,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9990000128746032,0.6871238350868225,0.5635850429534912,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.829101026058197,0.3548688888549804,0.3384173810482025,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8108938336372375,0.3298332691192627,0.2329545766115188,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.7584595680236816,0.2699996829032898,0.2588859796524048,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7057650685310364,0.2143897861242294,0.9802838563919068,284.94012451171875,284.95001220703125,298.8416748046875,288.62066650390625,297.90301513671875,297.2848815917969,284.93817138671875,1.0,0.5469434857368469,0.5526394844055176,0.5526394844055176,1.0,1.0,-2.850457668304444,1.1326276063919067,1.7178300619125366,0.4911269247531891,0.9136712551116944,0.9136712551116944,0.0,147.3039093017578,133.0,39083.29296875,0.0,2032.9788818359373,1.0,280.9580383300781,283.4856872558594,291.6788330078125,294.2433166503906,293.1499938964844,293.1499938964844,280.6499938964844,35822.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247957468032836,1.0,0.0,0.0,3.700601100921631,3.7006256580352783,9.137719985119476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.3095703125,0.0,1588.847900390625,1895.4371337890625,0.0,3633.34912109375,0.9164620041847228,1.0,0.0,3.0,1.0,0.0
12219660,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6844322681427002,0.5530462265014648,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8349307775497437,0.3562504649162292,0.3396491408348083,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.8151239156723022,0.3289815485477447,0.2323121279478073,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.7630119323730469,0.2698801159858703,0.2587005794048309,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.7092825174331665,0.2134438008069992,0.9756956100463868,284.7330627441406,284.95001220703125,298.8282165527344,288.59234619140625,297.8836364746094,297.2643737792969,284.7306213378906,1.0,0.5418803095817566,0.5509946346282959,0.5509946346282959,1.0,1.0,-2.8327739238739014,1.1225531101226809,1.7102208137512207,0.4851399064064026,0.9090997576713562,0.9090997576713562,0.0,143.16152954101562,136.0,39914.40234375,0.0,1984.107177734375,1.0,280.6579895019531,283.2418212890625,291.6398010253906,294.2582702636719,293.1499938964844,293.1499938964844,280.3500061035156,36101.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370257258415222,1.0,0.0,0.0,3.697648286819458,3.6976728439331055,9.123143058786808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.939453125,0.0,1587.60107421875,1895.4371337890625,0.0,3745.36572265625,0.9159857630729676,1.0,0.0,3.0,1.0,0.0
12219720,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73272705078125,0.9990000128746032,0.6844322681427002,0.5530462265014648,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.8349307775497437,0.3562504649162292,0.3396491408348083,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.8151239156723022,0.3289815485477447,0.2323121279478073,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.7630119323730469,0.2698801159858703,0.2587005794048309,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.7092825174331665,0.2134438008069992,0.9756956100463868,284.7330627441406,284.95001220703125,298.8282165527344,288.59234619140625,297.8836364746094,297.2643737792969,284.7306213378906,1.0,0.5418803095817566,0.5509946346282959,0.5509946346282959,1.0,1.0,-2.8327739238739014,1.1225531101226809,1.7102208137512207,0.4851399064064026,0.9090997576713562,0.9090997576713562,0.0,143.16152954101562,136.0,39914.40234375,0.0,1984.107177734375,1.0,280.6579895019531,283.2418212890625,291.6398010253906,294.2582702636719,293.1499938964844,293.1499938964844,280.3500061035156,36101.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370257258415222,1.0,0.0,0.0,3.697648286819458,3.6976728439331055,9.123143058786808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.939453125,0.0,1587.60107421875,1895.4371337890625,0.0,3745.36572265625,0.9159857630729676,1.0,0.0,3.0,1.0,0.0
12219780,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273742675781,0.9990000128746032,0.6828077435493469,0.5484090447425842,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8379716873168945,0.3574219048023224,0.3407358825206756,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164721727371216,0.3279215395450592,0.231563851237297,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.7648419141769409,0.2695700228214264,0.2583891451358795,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100583910942078,0.212329551577568,0.9705874919891356,284.52764892578125,284.95001220703125,298.8127136230469,288.5625,297.865478515625,297.2470092773437,284.52587890625,1.0,0.5394565463066101,0.5493497252464294,0.5493497252464294,1.0,1.0,-2.8210790157318115,1.115153431892395,1.705925703048706,0.4801764488220215,0.9017766118049622,0.9017766118049622,0.0,141.204345703125,139.0,40728.94140625,0.0,1955.874267578125,1.0,280.3577880859375,283.0035095214844,291.6014709472656,294.2682800292969,293.1499938964844,293.1499938964844,280.04998779296875,36404.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474462866783142,1.0,0.0,0.0,3.683412313461304,3.683436632156372,9.053030112227134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.55078125,0.0,1573.7177734375,1895.4371337890625,0.0,3839.92724609375,0.913002073764801,1.0,0.0,3.0,1.0,0.0
12219840,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5273742675781,0.9990000128746032,0.6828077435493469,0.5484090447425842,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8379716873168945,0.3574219048023224,0.3407358825206756,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.8164721727371216,0.3279215395450592,0.231563851237297,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281677246094,0.7648419141769409,0.2695700228214264,0.2583891451358795,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5285949707031,0.7100583910942078,0.212329551577568,0.9705874919891356,284.52764892578125,284.95001220703125,298.8127136230469,288.5625,297.865478515625,297.2470092773437,284.52587890625,1.0,0.5394565463066101,0.5493497252464294,0.5493497252464294,1.0,1.0,-2.8210790157318115,1.115153431892395,1.705925703048706,0.4801764488220215,0.9017766118049622,0.9017766118049622,0.0,141.204345703125,139.0,40728.94140625,0.0,1955.874267578125,1.0,280.3577880859375,283.0035095214844,291.6014709472656,294.2682800292969,293.1499938964844,293.1499938964844,280.04998779296875,36404.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474462866783142,1.0,0.0,0.0,3.683412313461304,3.683436632156372,9.053030112227134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.55078125,0.0,1573.7177734375,1895.4371337890625,0.0,3839.92724609375,0.913002073764801,1.0,0.0,3.0,1.0,0.0
12219900,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.9990000128746032,0.681540310382843,0.5479341745376587,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3835144042969,0.8386166095733643,0.3579587638378143,0.3412759304046631,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840026855469,0.8162775635719299,0.3273451924324035,0.2311896532773971,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.38531494140625,0.7649018168449402,0.269367516040802,0.258226215839386,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38739013671875,0.7096206545829773,0.2117306739091873,0.9680107235908508,284.3827514648437,284.95001220703125,298.8043212890625,288.547119140625,297.8562316894531,297.2384338378906,284.3736572265625,1.0,0.5388500094413757,0.5485273003578186,0.5485273003578186,1.0,1.0,-2.817413091659546,1.1123968362808228,1.7050161361694336,0.4782143831253052,0.8965949416160583,0.8965949416160583,0.0,140.91293334960938,139.0,41546.53515625,0.0,1948.61474609375,1.0,280.1006164550781,282.8229675292969,291.60809326171875,294.3736877441406,293.1499938964844,293.1499938964844,280.04998779296875,36577.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95463228225708,1.0,0.0,0.0,3.6720476150512695,3.672071933746338,8.997251939035777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.39501953125,0.0,1562.1805419921875,1895.4371337890625,0.0,3904.595947265625,0.9105417132377625,1.0,0.0,3.0,1.0,0.0
12219960,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3323059082031,0.9990000128746032,0.6797882318496704,0.5485017895698547,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.8386924266815186,0.3584336638450622,0.3417277634143829,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33270263671875,0.8155117034912109,0.3267048895359039,0.2307471483945846,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3329162597656,0.7644083499908447,0.2691089510917663,0.2579925060272217,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3332214355469,0.7086394429206848,0.2110787779092788,0.965157687664032,284.33251953125,284.95001220703125,298.79559326171875,288.531494140625,297.8468933105469,297.2294921875,284.3312072753906,1.0,0.5385467410087585,0.5480114221572876,0.5480114221572876,1.0,1.0,-2.8143951892852783,1.1103242635726929,1.7040709257125854,0.4768014252185821,0.8919306397438049,0.8919306397438049,0.0,140.98504638671875,142.0,41561.4453125,0.0,1944.1478271484373,1.0,280.0577087402344,282.77606201171875,291.567138671875,294.28302001953125,293.1499938964844,293.1499938964844,280.3500061035156,36724.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571349024772644,1.0,0.0,0.0,3.657296657562256,3.657320737838745,8.925111956159526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.31884765625,0.0,1546.7347412109375,1895.4371337890625,0.0,3927.005615234375,0.9073821306228638,1.0,0.0,3.0,1.0,0.0
12220020,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107727050781,0.9990000128746032,0.6782689690589905,0.5499668121337891,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103759765625,0.8392672538757324,0.3605866134166717,0.3433879911899566,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.8145089745521545,0.3267375528812408,0.2304738461971283,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7638377547264099,0.2695259153842926,0.2581006586551666,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070680260658264,0.2105418145656585,0.9616286158561708,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.8361511230469,297.224853515625,284.51226806640625,1.0,0.5388215780258179,0.5469796657562256,0.5469796657562256,1.0,1.0,-2.81370210647583,1.108574151992798,1.7051280736923218,0.4751054942607879,0.887495219707489,0.887495219707489,0.0,141.43141174316406,130.0,40443.703125,0.0,1945.197265625,1.0,280.34197998046875,282.9999389648437,291.4472045898437,294.02349853515625,293.1499938964844,293.1499938964844,280.6499938964844,36661.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422218203544616,1.0,0.0,0.0,3.631789207458496,3.6318130493164062,8.801051194495813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.97509765625,0.0,1517.9302978515625,1895.4371337890625,0.0,3792.627685546875,0.9016767144203186,1.0,0.0,3.0,1.0,0.0
12220080,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107727050781,0.9990000128746032,0.6782689690589905,0.5499668121337891,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5103759765625,0.8392672538757324,0.3605866134166717,0.3433879911899566,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5102844238281,0.8145089745521545,0.3267375528812408,0.2304738461971283,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5100402832031,0.7638377547264099,0.2695259153842926,0.2581006586551666,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096435546875,0.7070680260658264,0.2105418145656585,0.9616286158561708,284.5105285644531,284.95001220703125,298.7773742675781,288.4997253417969,297.8361511230469,297.224853515625,284.51226806640625,1.0,0.5388215780258179,0.5469796657562256,0.5469796657562256,1.0,1.0,-2.81370210647583,1.108574151992798,1.7051280736923218,0.4751054942607879,0.887495219707489,0.887495219707489,0.0,141.43141174316406,130.0,40443.703125,0.0,1945.197265625,1.0,280.34197998046875,282.9999389648437,291.4472045898437,294.02349853515625,293.1499938964844,293.1499938964844,280.6499938964844,36661.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422218203544616,1.0,0.0,0.0,3.631789207458496,3.6318130493164062,8.801051194495813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.97509765625,0.0,1517.9302978515625,1895.4371337890625,0.0,3792.627685546875,0.9016767144203186,1.0,0.0,3.0,1.0,0.0
12220140,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9990000128746032,0.6804276704788208,0.5389626026153564,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467743992805481,0.3638436794281006,0.3461032509803772,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.8203909397125244,0.3279668390750885,0.2310601621866226,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7699474692344666,0.2708625793457031,0.2590415477752685,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.7119975686073303,0.2108654081821441,0.9615641832351683,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.8327941894531,297.23309326171875,284.69952392578125,1.0,0.534941554069519,0.5459479093551636,0.5459479093551636,1.0,1.0,-2.805514097213745,1.1035077571868896,1.7020063400268557,0.4720719456672668,0.885713517665863,0.885713517665863,0.0,137.5863800048828,133.0,39225.3046875,0.0,1913.771484375,1.0,280.641357421875,283.2332458496094,291.4013671875,293.8868713378906,293.1499938964844,293.1499938964844,280.95001220703125,36481.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255979061126708,1.0,0.0,0.0,3.6132118701934814,3.613235712051392,8.711243708603433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.369140625,0.0,1496.18896484375,1895.4371337890625,0.0,3640.726806640625,0.8974114656448364,1.0,0.0,3.0,1.0,0.0
12220200,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9990000128746032,0.6804276704788208,0.5389626026153564,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8467743992805481,0.3638436794281006,0.3461032509803772,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69830322265625,0.8203909397125244,0.3279668390750885,0.2310601621866226,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.7699474692344666,0.2708625793457031,0.2590415477752685,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.7119975686073303,0.2108654081821441,0.9615641832351683,284.698486328125,284.95001220703125,298.75860595703125,288.467529296875,297.8327941894531,297.23309326171875,284.69952392578125,1.0,0.534941554069519,0.5459479093551636,0.5459479093551636,1.0,1.0,-2.805514097213745,1.1035077571868896,1.7020063400268557,0.4720719456672668,0.885713517665863,0.885713517665863,0.0,137.5863800048828,133.0,39225.3046875,0.0,1913.771484375,1.0,280.641357421875,283.2332458496094,291.4013671875,293.8868713378906,293.1499938964844,293.1499938964844,280.95001220703125,36481.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255979061126708,1.0,0.0,0.0,3.6132118701934814,3.613235712051392,8.711243708603433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.369140625,0.0,1496.18896484375,1895.4371337890625,0.0,3640.726806640625,0.8974114656448364,1.0,0.0,3.0,1.0,0.0
12220260,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6860597133636475,0.5312803387641907,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533867597579956,0.3676978647708893,0.3495077490806579,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8253066539764404,0.3297975659370422,0.2321726828813552,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7752506732940674,0.2727321684360504,0.2605957090854645,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161129713058472,0.2117746323347091,0.964591920375824,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.8355407714844,297.251220703125,284.8858642578125,1.0,0.5339590907096863,0.54472815990448,0.54472815990448,1.0,1.0,-2.8071982860565186,1.1025325059890747,1.7046658992767334,0.4705221056938171,0.88636314868927,0.88636314868927,0.0,135.20101928710938,136.0,38091.33984375,0.0,1905.037841796875,1.0,280.9415283203125,283.4651794433594,291.37451171875,293.7839050292969,293.1499938964844,293.1499938964844,281.25,36249.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910559356212616,1.0,0.0,0.0,3.6031649112701416,3.6031885147094727,8.662864843245188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.21484375,0.0,1483.5281982421875,1895.4371337890625,0.0,3501.79443359375,0.8950120806694031,1.0,0.0,3.0,1.0,0.0
12220320,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.6860597133636475,0.5312803387641907,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533867597579956,0.3676978647708893,0.3495077490806579,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8253066539764404,0.3297975659370422,0.2321726828813552,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7752506732940674,0.2727321684360504,0.2605957090854645,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7161129713058472,0.2117746323347091,0.964591920375824,284.8843994140625,284.95001220703125,298.73974609375,288.435302734375,297.8355407714844,297.251220703125,284.8858642578125,1.0,0.5339590907096863,0.54472815990448,0.54472815990448,1.0,1.0,-2.8071982860565186,1.1025325059890747,1.7046658992767334,0.4705221056938171,0.88636314868927,0.88636314868927,0.0,135.20101928710938,136.0,38091.33984375,0.0,1905.037841796875,1.0,280.9415283203125,283.4651794433594,291.37451171875,293.7839050292969,293.1499938964844,293.1499938964844,281.25,36249.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910559356212616,1.0,0.0,0.0,3.6031649112701416,3.6031885147094727,8.662864843245188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.21484375,0.0,1483.5281982421875,1895.4371337890625,0.0,3501.79443359375,0.8950120806694031,1.0,0.0,3.0,1.0,0.0
12220380,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6924312710762024,0.527389407157898,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8585066795349121,0.3719423413276672,0.3533621430397033,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8287692070007324,0.3319878280162811,0.2335996627807617,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.779165506362915,0.2749386429786682,0.2625512480735779,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7189931273460388,0.2130176424980163,0.969602108001709,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.84326171875,297.27691650390625,285.0813903808594,1.0,0.5348097085952759,0.5435084104537964,0.5435084104537964,1.0,1.0,-2.81723427772522,1.105154275894165,1.7120801210403442,0.4708489179611206,0.889672577381134,0.889672577381134,0.0,134.34718322753906,139.0,37162.53125,0.0,1916.836669921875,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7005920410156,293.1499938964844,293.1499938964844,281.54998779296875,35978.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974533677101135,1.0,0.0,0.0,3.603203296661377,3.603226900100708,8.663050152790674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.43310546875,0.0,1481.564208984375,1895.4371337890625,0.0,3379.83447265625,0.8948293328285217,1.0,0.0,3.0,1.0,0.0
12220440,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.6924312710762024,0.527389407157898,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8585066795349121,0.3719423413276672,0.3533621430397033,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8287692070007324,0.3319878280162811,0.2335996627807617,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.779165506362915,0.2749386429786682,0.2625512480735779,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7189931273460388,0.2130176424980163,0.969602108001709,285.0795593261719,284.95001220703125,298.7213134765625,288.40338134765625,297.84326171875,297.27691650390625,285.0813903808594,1.0,0.5348097085952759,0.5435084104537964,0.5435084104537964,1.0,1.0,-2.81723427772522,1.105154275894165,1.7120801210403442,0.4708489179611206,0.889672577381134,0.889672577381134,0.0,134.34718322753906,139.0,37162.53125,0.0,1916.836669921875,1.0,281.2413024902344,283.70440673828125,291.3521728515625,293.7005920410156,293.1499938964844,293.1499938964844,281.54998779296875,35978.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974533677101135,1.0,0.0,0.0,3.603203296661377,3.603226900100708,8.663050152790674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.43310546875,0.0,1481.564208984375,1895.4371337890625,0.0,3379.83447265625,0.8948293328285217,1.0,0.0,3.0,1.0,0.0
12220500,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.9990000128746032,0.6956606507301331,0.5265482068061829,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.8605766892433167,0.3741735517978668,0.3553894758224487,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.830037534236908,0.3331793844699859,0.2343779802322387,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247009277344,0.7806679606437683,0.2761319279670715,0.2636184096336365,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.7200335264205933,0.2137112021446228,0.9724889993667604,285.2272033691406,284.95001220703125,298.71240234375,288.3876647949219,297.84814453125,297.2911071777344,285.2366027832031,1.0,0.5357666611671448,0.5428985357284546,0.5428985357284546,1.0,1.0,-2.824345111846924,1.1073658466339111,1.7169791460037231,0.4714574813842773,0.8929411768913269,0.8929411768913269,0.0,134.3466033935547,139.0,36447.94140625,0.0,1928.14501953125,1.0,281.4972839355469,283.89263916015625,291.3162841796875,293.56964111328125,293.1499938964844,293.1499938964844,281.54998779296875,35818.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893482089042664,1.0,0.0,0.0,3.6071197986602783,3.60714340209961,8.681892609274655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.8701171875,0.0,1484.639404296875,1895.4371337890625,0.0,3304.11181640625,0.8956294655799866,1.0,0.0,3.0,1.0,0.0
12220560,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.9990000128746032,0.6988468170166016,0.5261116027832031,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.8625476956367493,0.376504123210907,0.3575611412525177,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2814636230469,0.8312225937843323,0.3344671428203583,0.2352609038352966,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.7820813059806824,0.2774060368537903,0.2647995352745056,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28082275390625,0.7209968566894531,0.2144795805215835,0.9758179187774658,285.2816772460937,284.95001220703125,298.70379638671875,288.37213134765625,297.85357666015625,297.30621337890625,285.2834167480469,1.0,0.5370237231254578,0.5421603322029114,0.5421603322029114,1.0,1.0,-2.83290958404541,1.1100268363952637,1.722882628440857,0.4721909761428833,0.8957425951957703,0.8957425951957703,0.0,134.52725219726562,142.0,36437.61328125,0.0,1942.70654296875,1.0,281.541748046875,283.9482421875,291.3321838378906,293.633056640625,293.1499938964844,293.1499938964844,281.8500061035156,35685.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866899609565735,1.0,0.0,0.0,3.61415433883667,3.614177942276001,8.715788908375544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.85595703125,0.0,1491.3255615234375,1895.4371337890625,0.0,3279.2392578125,0.8970691561698914,1.0,0.0,3.0,1.0,0.0
12220620,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.7046979069709778,0.5266449451446533,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.8658314943313599,0.3813256919384002,0.3620408177375793,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.8329893350601196,0.3371793031692505,0.2371114939451217,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843034863471985,0.2800793051719665,0.2672774195671081,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.7224544286727905,0.2161606699228286,0.983127236366272,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.8636169433594,297.3341369628906,285.4856262207031,1.0,0.5402446389198303,0.540683925151825,0.540683925151825,1.0,1.0,-2.8529179096221924,1.1165425777435305,1.736375331878662,0.474222868680954,0.90451580286026,0.90451580286026,0.0,135.4388427734375,145.0,35766.65625,0.0,1979.4036865234373,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.57000732421875,293.1499938964844,293.1499938964844,281.54998779296875,35397.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776991963386536,1.0,0.0,0.0,3.635913133621216,3.635936975479126,8.821049846119422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4833984375,0.0,1513.0589599609375,1895.4371337890625,0.0,3195.0146484375,0.9017320871353148,1.0,0.0,3.0,1.0,0.0
12220680,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.7046979069709778,0.5266449451446533,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.8658314943313599,0.3813256919384002,0.3620408177375793,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.8329893350601196,0.3371793031692505,0.2371114939451217,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833374023437,0.7843034863471985,0.2800793051719665,0.2672774195671081,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828796386719,0.7224544286727905,0.2161606699228286,0.983127236366272,285.4837951660156,284.95001220703125,298.687744140625,288.3419494628906,297.8636169433594,297.3341369628906,285.4856262207031,1.0,0.5402446389198303,0.540683925151825,0.540683925151825,1.0,1.0,-2.8529179096221924,1.1165425777435305,1.736375331878662,0.474222868680954,0.90451580286026,0.90451580286026,0.0,135.4388427734375,145.0,35766.65625,0.0,1979.4036865234373,1.0,281.84136962890625,284.1893005371094,291.3111572265625,293.57000732421875,293.1499938964844,293.1499938964844,281.54998779296875,35397.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776991963386536,1.0,0.0,0.0,3.635913133621216,3.635936975479126,8.821049846119422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.4833984375,0.0,1513.0589599609375,1895.4371337890625,0.0,3195.0146484375,0.9017320871353148,1.0,0.0,3.0,1.0,0.0
12220740,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.7070077061653137,0.5302743911743164,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8669221997261047,0.3849726915359497,0.3659141063690185,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.8326795697212219,0.3386093080043793,0.2384606152772903,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7844829559326172,0.2818402051925659,0.2692994177341461,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7222301959991455,0.2171310931444168,0.98891943693161,285.3099365234375,284.95001220703125,298.6736145019531,288.3132019042969,297.857421875,297.33428955078125,285.3087158203125,1.0,0.5440447926521301,0.5392075181007385,0.5392075181007385,1.0,1.0,-2.872953176498413,1.123012900352478,1.7499403953552246,0.4763033092021942,0.9079095125198364,0.9079095125198364,0.0,137.33242797851562,148.0,36838.69921875,0.0,2021.406494140625,1.0,281.5579833984375,283.9691467285156,291.385986328125,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971657156944275,1.0,0.0,0.0,3.6562225818634033,3.6562464237213135,8.919869856072182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.0791015625,0.0,1536.1719970703125,1895.4371337890625,0.0,3377.150634765625,0.9063006043434144,1.0,0.0,3.0,1.0,0.0
12220800,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.9990000128746032,0.7070077061653137,0.5302743911743164,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.8669221997261047,0.3849726915359497,0.3659141063690185,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100891113281,0.8326795697212219,0.3386093080043793,0.2384606152772903,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.7844829559326172,0.2818402051925659,0.2692994177341461,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7222301959991455,0.2171310931444168,0.98891943693161,285.3099365234375,284.95001220703125,298.6736145019531,288.3132019042969,297.857421875,297.33428955078125,285.3087158203125,1.0,0.5440447926521301,0.5392075181007385,0.5392075181007385,1.0,1.0,-2.872953176498413,1.123012900352478,1.7499403953552246,0.4763033092021942,0.9079095125198364,0.9079095125198364,0.0,137.33242797851562,148.0,36838.69921875,0.0,2021.406494140625,1.0,281.5579833984375,283.9691467285156,291.385986328125,293.7818908691406,293.1499938964844,293.1499938964844,281.25,35475.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971657156944275,1.0,0.0,0.0,3.6562225818634033,3.6562464237213135,8.919869856072182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.0791015625,0.0,1536.1719970703125,1895.4371337890625,0.0,3377.150634765625,0.9063006043434144,1.0,0.0,3.0,1.0,0.0
12220860,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.7054749727249146,0.5376695990562439,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8649694323539734,0.3873877227306366,0.3685156404972076,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8294438123703003,0.3386892974376678,0.2387777864933014,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.781740665435791,0.2825489640235901,0.2702718079090118,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7194352746009827,0.2171573489904403,0.990421175956726,285.115478515625,284.95001220703125,298.66192626953125,288.28619384765625,297.8360900878906,297.3085632324219,285.1142272949219,1.0,0.5478547215461731,0.5373857021331787,0.5373857021331787,1.0,1.0,-2.8883278369903564,1.1269127130508425,1.7614151239395142,0.4768541753292084,0.9085020422935486,0.9085020422935486,0.0,140.25865173339844,151.0,37885.15625,0.0,2061.256591796875,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174090027809144,1.0,0.0,0.0,3.66955041885376,3.669574499130249,8.985019235296932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.12353515625,0.0,1552.4637451171875,1895.4371337890625,0.0,3565.228271484375,0.9094025492668152,1.0,0.0,3.0,1.0,0.0
12220920,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.9990000128746032,0.7054749727249146,0.5376695990562439,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8649694323539734,0.3873877227306366,0.3685156404972076,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8294438123703003,0.3386892974376678,0.2387777864933014,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.781740665435791,0.2825489640235901,0.2702718079090118,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7194352746009827,0.2171573489904403,0.990421175956726,285.115478515625,284.95001220703125,298.66192626953125,288.28619384765625,297.8360900878906,297.3085632324219,285.1142272949219,1.0,0.5478547215461731,0.5373857021331787,0.5373857021331787,1.0,1.0,-2.8883278369903564,1.1269127130508425,1.7614151239395142,0.4768541753292084,0.9085020422935486,0.9085020422935486,0.0,140.25865173339844,151.0,37885.15625,0.0,2061.256591796875,1.0,281.25830078125,283.72882080078125,291.3684997558594,293.85076904296875,293.1499938964844,293.1499938964844,280.95001220703125,35659.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174090027809144,1.0,0.0,0.0,3.66955041885376,3.669574499130249,8.985019235296932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5862.12353515625,0.0,1552.4637451171875,1895.4371337890625,0.0,3565.228271484375,0.9094025492668152,1.0,0.0,3.0,1.0,0.0
12220980,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.7008891105651855,0.5467949509620667,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.861625075340271,0.3891545236110687,0.3704181611537933,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8248603343963623,0.3380798697471618,0.2385372221469879,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.777599573135376,0.2826541364192962,0.2706070840358734,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7152491807937622,0.2166192233562469,0.9890766143798828,284.92242431640625,284.95001220703125,298.6531982421875,288.2613220214844,297.8113098144531,297.2754211425781,284.9213562011719,1.0,0.5514588952064514,0.5355638861656189,0.5355638861656189,1.0,1.0,-2.9000837802886963,1.129184603691101,1.7708991765975952,0.4765661656856537,0.90652334690094,0.90652334690094,0.0,143.641845703125,154.0,38897.19140625,0.0,2097.65966796875,1.0,280.9579162597656,283.49053955078125,291.3264465332031,293.87384033203125,293.1499938964844,293.1499938964844,280.6499938964844,35887.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333093762397766,1.0,0.0,0.0,3.6743903160095215,3.67441463470459,9.008736583382416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.96875,0.0,1559.6297607421875,1895.4371337890625,0.0,3711.4375,0.9106377363204956,1.0,0.0,3.0,1.0,0.0
12221040,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.7008891105651855,0.5467949509620667,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.861625075340271,0.3891545236110687,0.3704181611537933,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8248603343963623,0.3380798697471618,0.2385372221469879,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.777599573135376,0.2826541364192962,0.2706070840358734,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7152491807937622,0.2166192233562469,0.9890766143798828,284.92242431640625,284.95001220703125,298.6531982421875,288.2613220214844,297.8113098144531,297.2754211425781,284.9213562011719,1.0,0.5514588952064514,0.5355638861656189,0.5355638861656189,1.0,1.0,-2.9000837802886963,1.129184603691101,1.7708991765975952,0.4765661656856537,0.90652334690094,0.90652334690094,0.0,143.641845703125,154.0,38897.19140625,0.0,2097.65966796875,1.0,280.9579162597656,283.49053955078125,291.3264465332031,293.87384033203125,293.1499938964844,293.1499938964844,280.6499938964844,35887.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333093762397766,1.0,0.0,0.0,3.6743903160095215,3.67441463470459,9.008736583382416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.96875,0.0,1559.6297607421875,1895.4371337890625,0.0,3711.4375,0.9106377363204956,1.0,0.0,3.0,1.0,0.0
12221100,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.9990000128746032,0.6976457238197327,0.5515143275260925,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.859824001789093,0.3899154961109161,0.3712532520294189,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.787841796875,0.8224322199821472,0.3376543819904327,0.2383288592100143,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7753799557685852,0.2825841605663299,0.2706537544727325,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.7129428386688232,0.2162327766418457,0.98787122964859,284.7867126464844,284.95001220703125,298.65008544921875,288.24981689453125,297.8009948730469,297.261474609375,284.77862548828125,1.0,0.5531701445579529,0.5346529483795166,0.5346529483795166,1.0,1.0,-2.9051177501678467,1.129940390586853,1.7751773595809937,0.4762227237224579,0.9041242003440856,0.9041242003440856,0.0,145.37132263183594,154.0,39887.8671875,0.0,2114.724365234375,1.0,280.70068359375,283.3140563964844,291.3327331542969,293.9862670898437,293.1499938964844,293.1499938964844,280.6499938964844,36023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942456066608429,1.0,0.0,0.0,3.6735453605651855,3.673569440841675,9.004592698147462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.90673828125,0.0,1559.6953125,1895.4371337890625,0.0,3794.75341796875,0.9105077385902404,1.0,0.0,3.0,1.0,0.0
12221160,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.9990000128746032,0.6938883662223816,0.5564425587654114,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8578475713729858,0.3905877470970154,0.3719567954540252,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.8198205232620239,0.3371445834636688,0.2380252480506897,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.7729858160018921,0.2824313044548034,0.2705877423286438,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.7103866338729858,0.2157468348741531,0.9861353039741516,284.7434387207031,284.95001220703125,298.6479187011719,288.23895263671875,297.7925109863281,297.2498779296875,284.7426452636719,1.0,0.5548056364059448,0.5338042974472046,0.5338042974472046,1.0,1.0,-2.9093573093414307,1.1304340362548828,1.7789233922958374,0.4757965803146362,0.9022717475891112,0.9022717475891112,0.0,147.15304565429688,157.0,40065.81640625,0.0,2130.752685546875,1.0,280.6575927734375,283.2688293457031,291.2930603027344,293.9063720703125,293.1499938964844,293.1499938964844,280.3500061035156,36134.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466328620910645,1.0,0.0,0.0,3.67005467414856,3.670078754425049,8.987488513412245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.9765625,0.0,1556.6070556640625,1895.4371337890625,0.0,3832.578125,0.9098363518714904,1.0,0.0,3.0,1.0,0.0
12221220,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653686523437,0.9990000128746032,0.6853346228599548,0.5663073658943176,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8539155721664429,0.3917820155620575,0.3732616305351257,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8145548105239868,0.3360100984573364,0.2373633682727813,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.7681999802589417,0.2819872498512268,0.270346999168396,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.704937219619751,0.2145439982414245,0.981741189956665,284.5655212402344,284.95001220703125,298.6466064453125,288.21942138671875,297.7807922363281,297.2334899902344,284.56463623046875,1.0,0.5578806400299072,0.532106876373291,0.532106876373291,1.0,1.0,-2.9164187908172607,1.1307979822158811,1.7856208086013794,0.4746284782886505,0.8956566452980042,0.8956566452980042,0.0,150.70849609375,145.0,41159.71484375,0.0,2160.47265625,1.0,280.3580017089844,283.0509338378906,291.2680053710937,293.9478454589844,293.1499938964844,293.1499938964844,280.6499938964844,36399.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958976686000824,1.0,0.0,0.0,3.655909538269043,3.655933618545532,8.918343041841581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.22021484375,0.0,1542.7469482421875,1895.4371337890625,0.0,3943.458740234375,0.906851589679718,1.0,0.0,3.0,1.0,0.0
12221280,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5653686523437,0.9990000128746032,0.6853346228599548,0.5663073658943176,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655822753906,0.8539155721664429,0.3917820155620575,0.3732616305351257,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8145548105239868,0.3360100984573364,0.2373633682727813,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657958984375,0.7681999802589417,0.2819872498512268,0.270346999168396,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5660705566406,0.704937219619751,0.2145439982414245,0.981741189956665,284.5655212402344,284.95001220703125,298.6466064453125,288.21942138671875,297.7807922363281,297.2334899902344,284.56463623046875,1.0,0.5578806400299072,0.532106876373291,0.532106876373291,1.0,1.0,-2.9164187908172607,1.1307979822158811,1.7856208086013794,0.4746284782886505,0.8956566452980042,0.8956566452980042,0.0,150.70849609375,145.0,41159.71484375,0.0,2160.47265625,1.0,280.3580017089844,283.0509338378906,291.2680053710937,293.9478454589844,293.1499938964844,293.1499938964844,280.6499938964844,36399.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958976686000824,1.0,0.0,0.0,3.655909538269043,3.655933618545532,8.918343041841581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.22021484375,0.0,1542.7469482421875,1895.4371337890625,0.0,3943.458740234375,0.906851589679718,1.0,0.0,3.0,1.0,0.0
12221340,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.9990000128746032,0.6802997589111328,0.5627836585044861,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569497466087341,0.3940710425376892,0.3749949932098388,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158535361289978,0.3360564708709717,0.2370671927928924,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.7698208093643188,0.2823509275913238,0.2703582346439361,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7054066061973572,0.2138741314411163,0.9774782657623292,284.7372741699219,284.95001220703125,298.6497497558594,288.2030944824219,297.7786865234375,297.23046875,284.7381591796875,1.0,0.5555735230445862,0.5304095149040222,0.5304095149040222,1.0,1.0,-2.908818483352661,1.1248161792755127,1.7840021848678589,0.4705727100372314,0.8942250609397888,0.8942250609397888,0.0,149.2489776611328,133.0,40019.44140625,0.0,2140.24755859375,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7010192871094,293.1499938964844,293.1499938964844,280.95001220703125,36315.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453089833259584,1.0,0.0,0.0,3.643399000167847,3.643423080444336,8.857410875862115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.1328125,0.0,1528.19140625,1895.4371337890625,0.0,3820.605224609375,0.9040274620056152,1.0,0.0,3.0,1.0,0.0
12221400,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374267578125,0.9990000128746032,0.6802997589111328,0.5627836585044861,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.8569497466087341,0.3940710425376892,0.3749949932098388,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8158535361289978,0.3360564708709717,0.2370671927928924,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73699951171875,0.7698208093643188,0.2823509275913238,0.2703582346439361,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7054066061973572,0.2138741314411163,0.9774782657623292,284.7372741699219,284.95001220703125,298.6497497558594,288.2030944824219,297.7786865234375,297.23046875,284.7381591796875,1.0,0.5555735230445862,0.5304095149040222,0.5304095149040222,1.0,1.0,-2.908818483352661,1.1248161792755127,1.7840021848678589,0.4705727100372314,0.8942250609397888,0.8942250609397888,0.0,149.2489776611328,133.0,40019.44140625,0.0,2140.24755859375,1.0,280.6426086425781,283.2654724121094,291.1558532714844,293.7010192871094,293.1499938964844,293.1499938964844,280.95001220703125,36315.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453089833259584,1.0,0.0,0.0,3.643399000167847,3.643423080444336,8.857410875862115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.1328125,0.0,1528.19140625,1895.4371337890625,0.0,3820.605224609375,0.9040274620056152,1.0,0.0,3.0,1.0,0.0
