time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221460,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6815175414085388,0.547702968120575,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8667986392974854,0.3974646329879761,0.3777793049812317,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8234359622001648,0.3372806012630462,0.2376099079847335,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7777267098426819,0.2836301922798157,0.2711867988109588,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7118716835975647,0.2141092717647552,0.9766437411308287,284.9150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.7846984863281,297.2374572753906,284.9158020019531,1.0,0.5502028465270996,0.5289736986160278,0.5289736986160278,1.0,1.0,-2.894688844680786,1.1164470911026,1.778241753578186,0.4654179513454437,0.8952471017837524,0.8952471017837524,0.0,143.74786376953125,136.0,38783.12890625,0.0,2089.146728515625,1.0,280.9418334960937,283.4877624511719,291.1204528808594,293.5708312988281,293.1499938964844,293.1499938964844,281.25,36137.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927895486354828,1.0,0.0,0.0,3.637655019760132,3.637678861618042,8.829503599372401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.18994140625,0.0,1520.506103515625,1895.4371337890625,0.0,3661.83642578125,0.9026299118995668,1.0,0.0,3.0,1.0,0.0
12221520,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.6815175414085388,0.547702968120575,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8667986392974854,0.3974646329879761,0.3777793049812317,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8234359622001648,0.3372806012630462,0.2376099079847335,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7777267098426819,0.2836301922798157,0.2711867988109588,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7118716835975647,0.2141092717647552,0.9766437411308287,284.9150390625,284.95001220703125,298.6578369140625,288.1903076171875,297.7846984863281,297.2374572753906,284.9158020019531,1.0,0.5502028465270996,0.5289736986160278,0.5289736986160278,1.0,1.0,-2.894688844680786,1.1164470911026,1.778241753578186,0.4654179513454437,0.8952471017837524,0.8952471017837524,0.0,143.74786376953125,136.0,38783.12890625,0.0,2089.146728515625,1.0,280.9418334960937,283.4877624511719,291.1204528808594,293.5708312988281,293.1499938964844,293.1499938964844,281.25,36137.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927895486354828,1.0,0.0,0.0,3.637655019760132,3.637678861618042,8.829503599372401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.18994140625,0.0,1520.506103515625,1895.4371337890625,0.0,3661.83642578125,0.9026299118995668,1.0,0.0,3.0,1.0,0.0
12221580,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6865437030792236,0.537262499332428,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8751621246337891,0.4015259742736816,0.3813158869743347,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8295722007751465,0.3391623497009277,0.2387158870697021,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7843193411827087,0.2854954898357391,0.2726820111274719,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7170838713645935,0.2150730788707733,0.9795610308647156,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7958068847656,297.2489929199219,285.107177734375,1.0,0.548204243183136,0.5275378823280334,0.5275378823280334,1.0,1.0,-2.8930022716522217,1.1134532690048218,1.7795490026474,0.4625384211540222,0.898891806602478,0.898891806602478,0.0,140.31192016601562,139.0,37851.87890625,0.0,2069.3916015625,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.4974975585937,293.1499938964844,293.1499938964844,281.54998779296875,35905.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117102026939392,1.0,0.0,0.0,3.64047908782959,3.640503168106079,8.843219347909326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.244140625,0.0,1521.8944091796875,1895.4371337890625,0.0,3512.468017578125,0.9031028151512146,1.0,0.0,3.0,1.0,0.0
12221640,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9990000128746032,0.6865437030792236,0.537262499332428,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.8751621246337891,0.4015259742736816,0.3813158869743347,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8295722007751465,0.3391623497009277,0.2387158870697021,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7843193411827087,0.2854954898357391,0.2726820111274719,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.7170838713645935,0.2150730788707733,0.9795610308647156,285.1056213378906,284.95001220703125,298.6714172363281,288.1814270019531,297.7958068847656,297.2489929199219,285.107177734375,1.0,0.548204243183136,0.5275378823280334,0.5275378823280334,1.0,1.0,-2.8930022716522217,1.1134532690048218,1.7795490026474,0.4625384211540222,0.898891806602478,0.898891806602478,0.0,140.31192016601562,139.0,37851.87890625,0.0,2069.3916015625,1.0,281.2413635253906,283.7231140136719,291.1162109375,293.4974975585937,293.1499938964844,293.1499938964844,281.54998779296875,35905.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117102026939392,1.0,0.0,0.0,3.64047908782959,3.640503168106079,8.843219347909326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.244140625,0.0,1521.8944091796875,1895.4371337890625,0.0,3512.468017578125,0.9031028151512146,1.0,0.0,3.0,1.0,0.0
12221700,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.9990000128746032,0.6893975734710693,0.5338543653488159,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.8785658478736877,0.4037224054336548,0.3832601904869079,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.250732421875,0.8319426774978638,0.3402496576309204,0.2393886744976043,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496337890625,0.7869264483451843,0.2865708172321319,0.2735911309719085,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.7191118001937866,0.215729147195816,0.9819984436035156,285.2519226074219,284.95001220703125,298.680419921875,288.1785888671875,297.8036193847656,297.2568664550781,285.26092529296875,1.0,0.5480638146400452,0.5268199443817139,0.5268199443817139,1.0,1.0,-2.896069526672364,1.1136153936386108,1.782454013824463,0.4619543254375458,0.902316153049469,0.902316153049469,0.0,139.34283447265625,139.0,37076.0390625,0.0,2069.744873046875,1.0,281.49835205078125,283.9100952148437,291.09326171875,293.3752746582031,293.1499938964844,293.1499938964844,281.54998779296875,35762.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022002816200256,1.0,0.0,0.0,3.645333766937256,3.645357847213745,8.866820735420333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.09814453125,0.0,1526.20556640625,1895.4371337890625,0.0,3424.085693359375,0.9041277766227722,1.0,0.0,3.0,1.0,0.0
12221760,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.9990000128746032,0.6923872232437134,0.5311874151229858,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040771484375,0.8817218542098999,0.4060433208942413,0.3853850066661834,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.8341048955917358,0.341450959444046,0.2401856184005737,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.7893185615539551,0.2877496778964996,0.2746450901031494,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.720966637134552,0.2164877206087112,0.9851007461547852,285.3041381835937,284.95001220703125,298.69097900390625,288.1768493652344,297.8133239746094,297.2666931152344,285.3056640625,1.0,0.5484074354171753,0.5262171626091003,0.5262171626091003,1.0,1.0,-2.901367664337158,1.114899516105652,1.7864680290222168,0.4619945287704468,0.9052441120147704,0.9052441120147704,0.0,138.69900512695312,142.0,37047.94921875,0.0,2075.4423828125,1.0,281.5420837402344,283.9631652832031,291.1235046386719,293.4513854980469,293.1499938964844,293.1499938964844,281.25,35643.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982303142547607,1.0,0.0,0.0,3.653017520904541,3.6530416011810303,8.904239052753837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.6513671875,0.0,1533.86181640625,1895.4371337890625,0.0,3387.08251953125,0.9057297110557556,1.0,0.0,3.0,1.0,0.0
12221820,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.6949971914291382,0.5300936102867126,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8851165175437927,0.4094169735908508,0.388944923877716,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8357855677604675,0.3425334990024566,0.2412410527467727,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.79148268699646,0.2891694605350494,0.2762754261493683,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7224850058555603,0.2172645330429077,0.9896992444992064,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.82568359375,297.2718811035156,285.127197265625,1.0,0.5500540137290955,0.5250116586685181,0.5250116586685181,1.0,1.0,-2.913088798522949,1.1179412603378296,1.7951476573944092,0.4624035954475403,0.906191885471344,0.906191885471344,0.0,138.80084228515625,145.0,38057.61328125,0.0,2095.679931640625,1.0,281.2579040527344,283.7435607910156,291.23095703125,293.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,35735.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913939893245697,1.0,0.0,0.0,3.663645505905152,3.6636695861816406,8.956126293924171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.7314453125,0.0,1546.413818359375,1895.4371337890625,0.0,3533.130859375,0.908141553401947,1.0,0.0,3.0,1.0,0.0
12221880,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.9990000128746032,0.6949971914291382,0.5300936102867126,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8851165175437927,0.4094169735908508,0.388944923877716,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285400390625,0.8357855677604675,0.3425334990024566,0.2412410527467727,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.79148268699646,0.2891694605350494,0.2762754261493683,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.7224850058555603,0.2172645330429077,0.9896992444992064,285.1283569335937,284.95001220703125,298.71697998046875,288.1768493652344,297.82568359375,297.2718811035156,285.127197265625,1.0,0.5500540137290955,0.5250116586685181,0.5250116586685181,1.0,1.0,-2.913088798522949,1.1179412603378296,1.7951476573944092,0.4624035954475403,0.906191885471344,0.906191885471344,0.0,138.80084228515625,145.0,38057.61328125,0.0,2095.679931640625,1.0,281.2579040527344,283.7435607910156,291.23095703125,293.6907043457031,293.1499938964844,293.1499938964844,280.95001220703125,35735.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913939893245697,1.0,0.0,0.0,3.663645505905152,3.6636695861816406,8.956126293924171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.7314453125,0.0,1546.413818359375,1895.4371337890625,0.0,3533.130859375,0.908141553401947,1.0,0.0,3.0,1.0,0.0
12221940,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6932331323623657,0.5342342853546143,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8845570683479309,0.411578357219696,0.3912585973739624,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.833841860294342,0.3423298895359039,0.2413191646337509,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7900058627128601,0.2895896434783935,0.2769221663475036,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.720858097076416,0.2171371579170227,0.9902768731117249,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305358886719,297.2607116699219,284.9358825683594,1.0,0.552318274974823,0.5238061547279358,0.5238061547279358,1.0,1.0,-2.922414779663086,1.1199368238449097,1.8024779558181765,0.4622965157032013,0.9044204354286194,0.9044204354286194,0.0,140.46311950683594,148.0,39078.5390625,0.0,2119.765625,1.0,280.9579772949219,283.50750732421875,291.2496643066406,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35922.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312477707862854,1.0,0.0,0.0,3.667150497436523,3.6671745777130127,8.973270269052591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.80517578125,0.0,1551.7525634765625,1895.4371337890625,0.0,3692.57275390625,0.9090456366539,1.0,0.0,3.0,1.0,0.0
12222000,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.6932331323623657,0.5342342853546143,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8845570683479309,0.411578357219696,0.3912585973739624,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.833841860294342,0.3423298895359039,0.2413191646337509,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7900058627128601,0.2895896434783935,0.2769221663475036,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.720858097076416,0.2171371579170227,0.9902768731117249,284.9369506835937,284.95001220703125,298.75,288.1817932128906,297.8305358886719,297.2607116699219,284.9358825683594,1.0,0.552318274974823,0.5238061547279358,0.5238061547279358,1.0,1.0,-2.922414779663086,1.1199368238449097,1.8024779558181765,0.4622965157032013,0.9044204354286194,0.9044204354286194,0.0,140.46311950683594,148.0,39078.5390625,0.0,2119.765625,1.0,280.9579772949219,283.50750732421875,291.2496643066406,293.7936096191406,293.1499938964844,293.1499938964844,280.6499938964844,35922.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312477707862854,1.0,0.0,0.0,3.667150497436523,3.6671745777130127,8.973270269052591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.80517578125,0.0,1551.7525634765625,1895.4371337890625,0.0,3692.57275390625,0.9090456366539,1.0,0.0,3.0,1.0,0.0
12222060,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6882193088531494,0.541171133518219,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.881949782371521,0.4131367206573486,0.3929261863231659,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8300514221191406,0.3415116667747497,0.2408998906612396,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7865933775901794,0.2894636690616607,0.2769984006881714,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7174116373062134,0.2164256423711776,0.9880935549736024,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8337097167969,297.2451171875,284.7537536621094,1.0,0.5548084378242493,0.5221865177154541,0.5221865177154541,1.0,1.0,-2.929722309112549,1.1203839778900146,1.8093382120132449,0.4610785543918609,0.9002735614776611,0.9002735614776611,0.0,142.95330810546875,151.0,40171.1953125,0.0,2144.677001953125,1.0,280.6581115722656,283.2820739746094,291.2460021972656,293.8583068847656,293.1499938964844,293.1499938964844,280.3500061035156,36150.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453589916229248,1.0,0.0,0.0,3.662163496017456,3.662187576293945,8.948881600190361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.41748046875,0.0,1547.874755859375,1895.4371337890625,0.0,3821.0576171875,0.908084273338318,1.0,0.0,3.0,1.0,0.0
12222120,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.9990000128746032,0.6882193088531494,0.541171133518219,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.754638671875,0.881949782371521,0.4131367206573486,0.3929261863231659,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.8300514221191406,0.3415116667747497,0.2408998906612396,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.7865933775901794,0.2894636690616607,0.2769984006881714,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.7174116373062134,0.2164256423711776,0.9880935549736024,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8337097167969,297.2451171875,284.7537536621094,1.0,0.5548084378242493,0.5221865177154541,0.5221865177154541,1.0,1.0,-2.929722309112549,1.1203839778900146,1.8093382120132449,0.4610785543918609,0.9002735614776611,0.9002735614776611,0.0,142.95330810546875,151.0,40171.1953125,0.0,2144.677001953125,1.0,280.6581115722656,283.2820739746094,291.2460021972656,293.8583068847656,293.1499938964844,293.1499938964844,280.3500061035156,36150.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453589916229248,1.0,0.0,0.0,3.662163496017456,3.662187576293945,8.948881600190361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.41748046875,0.0,1547.874755859375,1895.4371337890625,0.0,3821.0576171875,0.908084273338318,1.0,0.0,3.0,1.0,0.0
12222180,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.9990000128746032,0.6809443235397339,0.5495103001594543,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783822059631348,0.41436767578125,0.3942570388317108,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.8254244923591614,0.3404018580913543,0.2402496039867401,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822622656822205,0.2890357673168182,0.2767638564109802,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128819227218628,0.2153092920780182,0.984028935432434,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.8380126953125,297.2315673828125,284.5775756835937,1.0,0.5573300123214722,0.5205669403076172,0.5205669403076172,1.0,1.0,-2.9353981018066406,1.1200838088989258,1.8153141736984253,0.4594740867614746,0.893837034702301,0.893837034702301,0.0,145.86602783203125,154.0,41284.390625,0.0,2169.008544921875,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.9258117675781,293.1499938964844,293.1499938964844,280.6499938964844,36402.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957708775997162,1.0,0.0,0.0,3.647855281829834,3.6478793621063232,8.879090955815627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.25,0.0,1533.7960205078125,1895.4371337890625,0.0,3932.1357421875,0.905055284500122,1.0,0.0,3.0,1.0,0.0
12222240,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782165527344,0.9990000128746032,0.6809443235397339,0.5495103001594543,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.578369140625,0.8783822059631348,0.41436767578125,0.3942570388317108,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.8254244923591614,0.3404018580913543,0.2402496039867401,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822622656822205,0.2890357673168182,0.2767638564109802,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128819227218628,0.2153092920780182,0.984028935432434,284.5783386230469,284.95001220703125,298.8233337402344,288.1968078613281,297.8380126953125,297.2315673828125,284.5775756835937,1.0,0.5573300123214722,0.5205669403076172,0.5205669403076172,1.0,1.0,-2.9353981018066406,1.1200838088989258,1.8153141736984253,0.4594740867614746,0.893837034702301,0.893837034702301,0.0,145.86602783203125,154.0,41284.390625,0.0,2169.008544921875,1.0,280.3580627441406,283.0650329589844,291.2454833984375,293.9258117675781,293.1499938964844,293.1499938964844,280.6499938964844,36402.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957708775997162,1.0,0.0,0.0,3.647855281829834,3.6478793621063232,8.879090955815627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.25,0.0,1533.7960205078125,1895.4371337890625,0.0,3932.1357421875,0.905055284500122,1.0,0.0,3.0,1.0,0.0
12222300,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.9990000128746032,0.6776759028434753,0.5536428689956665,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8767111897468567,0.4153545200824737,0.3949991464614868,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.8232265710830688,0.3402287065982818,0.2399908006191253,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.7801889181137085,0.289076417684555,0.2766849398612976,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.7105533480644226,0.214888721704483,0.9818480610847472,284.70965576171875,284.95001220703125,298.8416748046875,288.20050048828125,297.84210205078125,297.2279357910156,284.7179260253906,1.0,0.5585938096046448,0.5197571516036987,0.5197571516036987,1.0,1.0,-2.93822717666626,1.1199229955673218,1.8183043003082275,0.4586231708526611,0.8934856057167053,0.8934856057167053,0.0,147.3235626220703,154.0,40401.87109375,0.0,2181.201171875,1.0,280.6010131835937,283.23504638671875,291.1640930175781,293.6972045898437,293.1499938964844,293.1499938964844,280.6499938964844,36357.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496489763259888,1.0,0.0,0.0,3.640801191329956,3.640825271606445,8.844784247230564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.609375,0.0,1525.627685546875,1895.4371337890625,0.0,3859.799072265625,0.9035083055496216,1.0,0.0,3.0,1.0,0.0
12222360,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.9990000128746032,0.6752381920814514,0.5568760633468628,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.8758910298347473,0.4167724549770355,0.3962098062038421,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.8218337297439575,0.340503841638565,0.2400851547718048,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.7788958549499512,0.2894504070281982,0.2769489288330078,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7088782787322998,0.2147303968667984,0.980840802192688,284.7619323730469,284.95001220703125,298.8599853515625,288.2042236328125,297.8486022949219,297.22808837890625,284.7637634277344,1.0,0.5599502325057983,0.5190108418464661,0.5190108418464661,1.0,1.0,-2.9427855014801025,1.120589256286621,1.8221962451934808,0.4582014977931976,0.8927940130233765,0.8927940130233765,0.0,148.5602569580078,142.0,40317.0390625,0.0,2195.307373046875,1.0,280.6424865722656,283.289306640625,291.1574401855469,293.7095947265625,293.1499938964844,293.1499938964844,280.95001220703125,36298.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440323710441588,1.0,0.0,0.0,3.635839939117432,3.635863780975342,8.820695143185731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.9599609375,0.0,1519.6990966796875,1895.4371337890625,0.0,3809.04541015625,0.9023306369781494,1.0,0.0,3.0,1.0,0.0
12222420,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.6734591722488403,0.5499610304832458,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8818981647491455,0.4203223288059234,0.3992396593093872,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8257552981376648,0.3418076634407043,0.2407568395137787,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7831758856773376,0.2907891869544983,0.2779386937618255,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7118545174598694,0.2149586826562881,0.980600118637085,284.9579162597656,284.95001220703125,298.89666748046875,288.2115478515625,297.86602783203125,297.2361145019531,284.9592590332031,1.0,0.5577013492584229,0.5175182819366455,0.5175182819366455,1.0,1.0,-2.9398417472839355,1.1167776584625244,1.823064208030701,0.4552125036716461,0.8945139050483704,0.8945139050483704,0.0,146.1849822998047,130.0,39301.58984375,0.0,2178.2939453125,1.0,280.94158935546875,283.52655029296875,291.1475830078125,293.6196594238281,293.1499938964844,293.1499938964844,281.25,36092.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277452230453492,1.0,0.0,0.0,3.631705045700073,3.631728887557984,8.800643058748392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.6552734375,0.0,1513.5999755859375,1895.4371337890625,0.0,3660.45654296875,0.9012704491615297,1.0,0.0,3.0,1.0,0.0
12222480,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9990000128746032,0.6734591722488403,0.5499610304832458,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8818981647491455,0.4203223288059234,0.3992396593093872,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8257552981376648,0.3418076634407043,0.2407568395137787,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7831758856773376,0.2907891869544983,0.2779386937618255,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7118545174598694,0.2149586826562881,0.980600118637085,284.9579162597656,284.95001220703125,298.89666748046875,288.2115478515625,297.86602783203125,297.2361145019531,284.9592590332031,1.0,0.5577013492584229,0.5175182819366455,0.5175182819366455,1.0,1.0,-2.9398417472839355,1.1167776584625244,1.823064208030701,0.4552125036716461,0.8945139050483704,0.8945139050483704,0.0,146.1849822998047,130.0,39301.58984375,0.0,2178.2939453125,1.0,280.94158935546875,283.52655029296875,291.1475830078125,293.6196594238281,293.1499938964844,293.1499938964844,281.25,36092.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277452230453492,1.0,0.0,0.0,3.631705045700073,3.631728887557984,8.800643058748392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.6552734375,0.0,1513.5999755859375,1895.4371337890625,0.0,3660.45654296875,0.9012704491615297,1.0,0.0,3.0,1.0,0.0
12222540,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.9990000128746032,0.6766095757484436,0.5328660607337952,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8942098021507263,0.4244880378246307,0.4028123915195465,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8350790143013,0.3437370955944061,0.2418473660945892,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7931062579154968,0.2926711440086365,0.2793833613395691,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.7197259068489075,0.2158428877592086,0.9828266501426696,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.88726806640625,297.2507019042969,285.1505126953125,1.0,0.5525684356689453,0.5160256624221802,0.5160256624221802,1.0,1.0,-2.929317712783813,1.109765648841858,1.819552183151245,0.4505650401115417,0.8987707495689392,0.8987707495689392,0.0,140.2914276123047,133.0,38351.5703125,0.0,2130.726318359375,1.0,281.24176025390625,283.759765625,291.16168212890625,293.57086181640625,293.1499938964844,293.1499938964844,281.54998779296875,35848.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133883118629456,1.0,0.0,0.0,3.636711835861206,3.636735677719116,8.82492599885154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.75732421875,0.0,1517.30224609375,1895.4371337890625,0.0,3528.021484375,0.9022231101989746,1.0,0.0,3.0,1.0,0.0
12222600,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.9990000128746032,0.6766095757484436,0.5328660607337952,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.8942098021507263,0.4244880378246307,0.4028123915195465,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8350790143013,0.3437370955944061,0.2418473660945892,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.149169921875,0.7931062579154968,0.2926711440086365,0.2793833613395691,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.7197259068489075,0.2158428877592086,0.9828266501426696,285.14947509765625,284.95001220703125,298.9333190917969,288.2188415527344,297.88726806640625,297.2507019042969,285.1505126953125,1.0,0.5525684356689453,0.5160256624221802,0.5160256624221802,1.0,1.0,-2.929317712783813,1.109765648841858,1.819552183151245,0.4505650401115417,0.8987707495689392,0.8987707495689392,0.0,140.2914276123047,133.0,38351.5703125,0.0,2130.726318359375,1.0,281.24176025390625,283.759765625,291.16168212890625,293.57086181640625,293.1499938964844,293.1499938964844,281.54998779296875,35848.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133883118629456,1.0,0.0,0.0,3.636711835861206,3.636735677719116,8.82492599885154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.75732421875,0.0,1517.30224609375,1895.4371337890625,0.0,3528.021484375,0.9022231101989746,1.0,0.0,3.0,1.0,0.0
12222660,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.9990000128746032,0.6797060966491699,0.5261232852935791,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962341308594,0.8996784687042236,0.4268224537372589,0.4048352539539337,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952575683594,0.8391607403755188,0.3448930978775024,0.2425315529108047,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.7974709868431091,0.2938011288642883,0.2802942097187042,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.7231218218803406,0.216519758105278,0.985065460205078,285.2963256835937,284.95001220703125,298.952392578125,288.2226257324219,297.8979797363281,297.2573547363281,285.3043518066406,1.0,0.5513686537742615,0.5153785943984985,0.5153785943984985,1.0,1.0,-2.928236484527588,1.1082037687301636,1.8200325965881348,0.4490303695201874,0.9025733470916748,0.9025733470916748,0.0,138.121826171875,133.0,37540.02734375,0.0,2118.0625,1.0,281.501953125,283.94732666015625,291.1437072753906,293.45556640625,293.1499938964844,293.1499938964844,281.54998779296875,35697.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041127562522888,1.0,0.0,0.0,3.642989158630371,3.643013000488281,8.855417945596855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.5751953125,0.0,1523.127197265625,1895.4371337890625,0.0,3441.890380859375,0.9035564064979552,1.0,0.0,3.0,1.0,0.0
12222720,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.9990000128746032,0.6828415393829346,0.5213159918785095,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.9041060209274292,0.4290897846221924,0.4068934619426727,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416442871094,0.8424275517463684,0.3460603058338165,0.2432929575443267,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414611816406,0.8009599447250366,0.2949399352073669,0.2812910079956054,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410339355469,0.7258428335189819,0.2172622233629226,0.9879494309425354,285.3418273925781,284.95001220703125,298.9700012207031,288.22607421875,297.908935546875,297.26513671875,285.34326171875,1.0,0.5508698225021362,0.5147812962532043,0.5147812962532043,1.0,1.0,-2.930507183074951,1.1081387996673584,1.8223685026168823,0.4483773410320282,0.9055817723274232,0.9055817723274232,0.0,136.71189880371094,136.0,37498.21875,0.0,2114.893798828125,1.0,281.5418395996094,283.9936218261719,291.17706298828125,293.5313720703125,293.1499938964844,293.1499938964844,281.25,35589.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900731325149536,1.0,0.0,0.0,3.6513402462005615,3.651364088058472,8.896063832253276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.46923828125,0.0,1531.58544921875,1895.4371337890625,0.0,3410.400390625,0.905317723751068,1.0,0.0,3.0,1.0,0.0
12222780,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6862810254096985,0.5166147947311401,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9099002480506896,0.4324798285961151,0.4104409515857696,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8459933400154114,0.3471488356590271,0.2443242073059082,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8049952983856201,0.2963534295558929,0.2828765511512756,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289202213287354,0.2180932015180587,0.9925520420074464,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.92449951171875,297.2697448730469,285.16192626953125,1.0,0.5511971116065979,0.5135368704795837,0.5135368704795837,1.0,1.0,-2.937797784805298,1.1090521812438965,1.828745722770691,0.4476372897624969,0.906976878643036,0.906976878643036,0.0,135.54403686523438,139.0,38480.03125,0.0,2121.494140625,1.0,281.2579040527344,283.7711181640625,291.2877197265625,293.7732849121094,293.1499938964844,293.1499938964844,280.95001220703125,35681.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164223074913024,1.0,0.0,0.0,3.663982629776001,3.66400671005249,8.957774753071135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.7431640625,0.0,1546.39013671875,1895.4371337890625,0.0,3556.10546875,0.9081796407699584,1.0,0.0,3.0,1.0,0.0
12222840,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.9990000128746032,0.6862810254096985,0.5166147947311401,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9099002480506896,0.4324798285961151,0.4104409515857696,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8459933400154114,0.3471488356590271,0.2443242073059082,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8049952983856201,0.2963534295558929,0.2828765511512756,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.7289202213287354,0.2180932015180587,0.9925520420074464,285.1632385253906,284.95001220703125,299.00665283203125,288.2332458496094,297.92449951171875,297.2697448730469,285.16192626953125,1.0,0.5511971116065979,0.5135368704795837,0.5135368704795837,1.0,1.0,-2.937797784805298,1.1090521812438965,1.828745722770691,0.4476372897624969,0.906976878643036,0.906976878643036,0.0,135.54403686523438,139.0,38480.03125,0.0,2121.494140625,1.0,281.2579040527344,283.7711181640625,291.2877197265625,293.7732849121094,293.1499938964844,293.1499938964844,280.95001220703125,35681.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164223074913024,1.0,0.0,0.0,3.663982629776001,3.66400671005249,8.957774753071135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.7431640625,0.0,1546.39013671875,1895.4371337890625,0.0,3556.10546875,0.9081796407699584,1.0,0.0,3.0,1.0,0.0
12222900,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9990000128746032,0.6863763928413391,0.5167961716651917,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9108380675315856,0.433667778968811,0.4117279648780823,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8460550904273987,0.347166508436203,0.2444658875465393,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8053093552589417,0.2966565787792206,0.2832989394664764,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7290336489677429,0.2181532233953476,0.9934020042419434,285.01727294921875,284.95001220703125,299.0249938964844,288.23681640625,297.9288635253906,297.2665710449219,285.0086669921875,1.0,0.551796555519104,0.5129146575927734,0.5129146575927734,1.0,1.0,-2.94126296043396,1.1094225645065308,1.8318405151367188,0.4472421109676361,0.9060149788856506,0.9060149788856506,0.0,135.73341369628906,139.0,39342.5859375,0.0,2128.374267578125,1.0,281.0009460449219,283.5835876464844,291.3300476074219,293.93341064453125,293.1499938964844,293.1499938964844,280.95001220703125,35784.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278234839439392,1.0,0.0,0.0,3.6678333282470703,3.66785740852356,8.976612093647418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.44970703125,0.0,1551.4813232421875,1895.4371337890625,0.0,3661.175048828125,0.9090723991394044,1.0,0.0,3.0,1.0,0.0
12222960,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.6854472756385803,0.5183651447296143,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9106154441833496,0.4346103072166443,0.4127063155174255,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8451374173164368,0.3469298779964447,0.2443749010562896,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.804646909236908,0.2967491447925567,0.2834759354591369,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7283070087432861,0.2180059999227523,0.9931997060775756,284.968017578125,284.95001220703125,299.0433349609375,288.2403564453125,297.9313049316406,297.2605285644531,284.96685791015625,1.0,0.5525649189949036,0.5122088193893433,0.5122088193893433,1.0,1.0,-2.944185972213745,1.1094201803207395,1.8347657918930047,0.4466108679771423,0.9055972695350648,0.9055972695350648,0.0,136.32875061035156,142.0,39476.6796875,0.0,2136.377685546875,1.0,280.9577331542969,283.53179931640625,291.3084716796875,293.87701416015625,293.1499938964844,293.1499938964844,280.6499938964844,35873.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336652755737304,1.0,0.0,0.0,3.669360399246216,3.669384479522705,8.984088140095992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.9560546875,0.0,1553.86083984375,1895.4371337890625,0.0,3714.69091796875,0.9095070958137512,1.0,0.0,3.0,1.0,0.0
12223020,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.9990000128746032,0.6812122464179993,0.5238289833068848,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.9083886742591858,0.4360978901386261,0.4142927527427673,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.8418241739273071,0.346066802740097,0.2439128309488296,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8017777800559998,0.2965744733810425,0.2834900021553039,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.7254526615142822,0.2173040956258773,0.990988552570343,284.77947998046875,284.95001220703125,299.0799865722656,288.2474060058594,297.93463134765625,297.2459716796875,284.7794494628906,1.0,0.554444432258606,0.5107970237731934,0.5107970237731934,1.0,1.0,-2.949465274810791,1.109136939048767,1.8403284549713133,0.4452269971370697,0.9017356038093568,0.9017356038093568,0.0,138.22457885742188,145.0,40526.0859375,0.0,2155.000244140625,1.0,280.6580810546875,283.3005676269531,291.3024597167969,293.9361877441406,293.1499938964844,293.1499938964844,280.3500061035156,36106.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947478413581848,1.0,0.0,0.0,3.6660714149475098,3.666095495223999,8.967990083874611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.32373046875,0.0,1551.9212646484375,1895.4371337890625,0.0,3840.217529296875,0.9089268445968628,1.0,0.0,3.0,1.0,0.0
12223080,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.9990000128746032,0.6812122464179993,0.5238289833068848,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.9083886742591858,0.4360978901386261,0.4142927527427673,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.8418241739273071,0.346066802740097,0.2439128309488296,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.8017777800559998,0.2965744733810425,0.2834900021553039,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.7254526615142822,0.2173040956258773,0.990988552570343,284.77947998046875,284.95001220703125,299.0799865722656,288.2474060058594,297.93463134765625,297.2459716796875,284.7794494628906,1.0,0.554444432258606,0.5107970237731934,0.5107970237731934,1.0,1.0,-2.949465274810791,1.109136939048767,1.8403284549713133,0.4452269971370697,0.9017356038093568,0.9017356038093568,0.0,138.22457885742188,145.0,40526.0859375,0.0,2155.000244140625,1.0,280.6580810546875,283.3005676269531,291.3024597167969,293.9361877441406,293.1499938964844,293.1499938964844,280.3500061035156,36106.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947478413581848,1.0,0.0,0.0,3.6660714149475098,3.666095495223999,8.967990083874611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.32373046875,0.0,1551.9212646484375,1895.4371337890625,0.0,3840.217529296875,0.9089268445968628,1.0,0.0,3.0,1.0,0.0
12223140,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.600341796875,0.9990000128746032,0.674506425857544,0.5312851071357727,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004638671875,0.9047619104385376,0.4372470080852508,0.4155323505401611,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.837333619594574,0.3449071049690246,0.2432166785001754,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.7976114153862,0.2960919141769409,0.283189445734024,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.7213303446769714,0.216190293431282,0.9868663549423218,284.6004638671875,284.95001220703125,299.1166687011719,288.25439453125,297.9383850097656,297.2323303222656,284.5995788574219,1.0,0.5565510392189026,0.5093852281570435,0.5093852281570435,1.0,1.0,-2.953766107559204,1.108415603637695,1.8453503847122192,0.4436617791652679,0.8955714702606201,0.8955714702606201,0.0,140.72898864746094,148.0,41585.27734375,0.0,2175.055419921875,1.0,280.3580017089844,283.08074951171875,291.3007202148437,294.0003967285156,293.1499938964844,293.1499938964844,280.6499938964844,36360.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593149423599244,1.0,0.0,0.0,3.6533260345458975,3.653350114822388,8.905743129616894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.96337890625,0.0,1539.5751953125,1895.4371337890625,0.0,3946.4765625,0.9062486290931702,1.0,0.0,3.0,1.0,0.0
12223200,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.600341796875,0.9990000128746032,0.674506425857544,0.5312851071357727,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004638671875,0.9047619104385376,0.4372470080852508,0.4155323505401611,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.837333619594574,0.3449071049690246,0.2432166785001754,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.7976114153862,0.2960919141769409,0.283189445734024,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.7213303446769714,0.216190293431282,0.9868663549423218,284.6004638671875,284.95001220703125,299.1166687011719,288.25439453125,297.9383850097656,297.2323303222656,284.5995788574219,1.0,0.5565510392189026,0.5093852281570435,0.5093852281570435,1.0,1.0,-2.953766107559204,1.108415603637695,1.8453503847122192,0.4436617791652679,0.8955714702606201,0.8955714702606201,0.0,140.72898864746094,148.0,41585.27734375,0.0,2175.055419921875,1.0,280.3580017089844,283.08074951171875,291.3007202148437,294.0003967285156,293.1499938964844,293.1499938964844,280.6499938964844,36360.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593149423599244,1.0,0.0,0.0,3.6533260345458975,3.653350114822388,8.905743129616894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.96337890625,0.0,1539.5751953125,1895.4371337890625,0.0,3946.4765625,0.9062486290931702,1.0,0.0,3.0,1.0,0.0
12223260,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6691468954086304,0.5380595922470093,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9022268652915956,0.439636766910553,0.4174419641494751,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8338152766227722,0.344981700181961,0.2430222481489181,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.7942862510681152,0.2964783310890198,0.2833307981491089,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7177048921585083,0.2156208306550979,0.9836669564247132,284.7814025878906,284.95001220703125,299.1533203125,288.2613220214844,297.9481201171875,297.2281494140625,284.78326416015625,1.0,0.5588955879211426,0.5079793334007263,0.5079793334007263,1.0,1.0,-2.960288524627685,1.1086193323135376,1.851669192314148,0.4424488544464111,0.8947749733924866,0.8947749733924866,0.0,143.13143920898438,151.0,40605.0703125,0.0,2198.5302734375,1.0,280.6419982910156,283.3026123046875,291.21392822265625,293.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36262.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454343318939208,1.0,0.0,0.0,3.642712354660034,3.642736196517944,8.854071893438231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.81103515625,0.0,1527.0340576171875,1895.4371337890625,0.0,3821.7392578125,0.9038406610488892,1.0,0.0,3.0,1.0,0.0
