time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223320,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6691468954086304,0.5380595922470093,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.9022268652915956,0.439636766910553,0.4174419641494751,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8338152766227722,0.344981700181961,0.2430222481489181,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.7942862510681152,0.2964783310890198,0.2833307981491089,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.7177048921585083,0.2156208306550979,0.9836669564247132,284.7814025878906,284.95001220703125,299.1533203125,288.2613220214844,297.9481201171875,297.2281494140625,284.78326416015625,1.0,0.5588955879211426,0.5079793334007263,0.5079793334007263,1.0,1.0,-2.960288524627685,1.1086193323135376,1.851669192314148,0.4424488544464111,0.8947749733924866,0.8947749733924866,0.0,143.13143920898438,151.0,40605.0703125,0.0,2198.5302734375,1.0,280.6419982910156,283.3026123046875,291.21392822265625,293.7840576171875,293.1499938964844,293.1499938964844,280.95001220703125,36262.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454343318939208,1.0,0.0,0.0,3.642712354660034,3.642736196517944,8.854071893438231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.81103515625,0.0,1527.0340576171875,1895.4371337890625,0.0,3821.7392578125,0.9038406610488892,1.0,0.0,3.0,1.0,0.0
12223380,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.666179358959198,0.5426859259605408,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9019638895988464,0.4432809352874756,0.4206741154193878,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8324428200721741,0.346337616443634,0.2438191920518875,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7930660843849182,0.2978659570217132,0.2844899892807007,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7158737778663635,0.2158929407596588,0.9842841029167176,284.9909362792969,284.95001220703125,299.19000244140625,288.2681884765625,297.9656066894531,297.2362670898437,284.9956359863281,1.0,0.5617582201957703,0.5065734386444092,0.5065734386444092,1.0,1.0,-2.972822427749634,1.111309051513672,1.861513376235962,0.4423593580722809,0.8970211744308472,0.8970211744308472,0.0,145.1022491455078,139.0,39862.35546875,0.0,2230.4794921875,1.0,280.9416809082031,283.552978515625,291.20709228515625,293.7051086425781,293.1499938964844,293.1499938964844,281.25,36047.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929616153240204,1.0,0.0,0.0,3.640184164047241,3.640208005905152,8.841785756885656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.85205078125,0.0,1522.627685546875,1895.4371337890625,0.0,3677.622314453125,0.903136670589447,1.0,0.0,3.0,1.0,0.0
12223440,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.666179358959198,0.5426859259605408,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9019638895988464,0.4432809352874756,0.4206741154193878,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8324428200721741,0.346337616443634,0.2438191920518875,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7930660843849182,0.2978659570217132,0.2844899892807007,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7158737778663635,0.2158929407596588,0.9842841029167176,284.9909362792969,284.95001220703125,299.19000244140625,288.2681884765625,297.9656066894531,297.2362670898437,284.9956359863281,1.0,0.5617582201957703,0.5065734386444092,0.5065734386444092,1.0,1.0,-2.972822427749634,1.111309051513672,1.861513376235962,0.4423593580722809,0.8970211744308472,0.8970211744308472,0.0,145.1022491455078,139.0,39862.35546875,0.0,2230.4794921875,1.0,280.9416809082031,283.552978515625,291.20709228515625,293.7051086425781,293.1499938964844,293.1499938964844,281.25,36047.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929616153240204,1.0,0.0,0.0,3.640184164047241,3.640208005905152,8.841785756885656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.85205078125,0.0,1522.627685546875,1895.4371337890625,0.0,3677.622314453125,0.903136670589447,1.0,0.0,3.0,1.0,0.0
12223500,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.9990000128746032,0.665550947189331,0.5400987863540649,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.9048070311546326,0.4453448355197906,0.4224855303764343,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.8342705965042114,0.3472635447978973,0.2443706393241882,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.7950790524482727,0.2987687587738037,0.2852323055267334,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13629150390625,0.7172231674194336,0.216236799955368,0.9853278398513794,285.1412048339844,284.95001220703125,299.2083435058594,288.2715759277344,297.9756164550781,297.2425231933594,285.1500549316406,1.0,0.5612382292747498,0.505870521068573,0.505870521068573,1.0,1.0,-2.9747154712677,1.1107957363128662,1.863919734954834,0.4416355788707733,0.8997536897659302,0.8997536897659302,0.0,144.35595703125,139.0,39044.65234375,0.0,2230.0224609375,1.0,281.1988525390625,283.7417297363281,291.1903076171875,293.5889892578125,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920502543449402,1.0,0.0,0.0,3.642345428466797,3.642369508743286,8.852288715388568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.37109375,0.0,1523.972900390625,1895.4371337890625,0.0,3593.795654296875,0.9035599827766418,1.0,0.0,3.0,1.0,0.0
12223560,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.9990000128746032,0.6660457849502563,0.5342671275138855,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923217773437,0.90989089012146,0.447546899318695,0.4244536161422729,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.192138671875,0.8378196358680725,0.3483288288116455,0.2450348436832428,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.7988719344139099,0.2997935712337494,0.2860927879810333,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916198730469,0.7200744152069092,0.2167229503393173,0.9869226813316344,285.1923217773437,284.95001220703125,299.2266540527344,288.27496337890625,297.9864501953125,297.2503662109375,285.19354248046875,1.0,0.5598714351654053,0.5051277279853821,0.5051277279853821,1.0,1.0,-2.973825693130493,1.1090645790100098,1.864761114120484,0.4401643872261047,0.9019269347190856,0.9019269347190856,0.0,142.46632385253906,142.0,38970.8203125,0.0,2218.87548828125,1.0,281.2421264648437,283.7933044433594,291.2246398925781,293.6697692871094,293.1499938964844,293.1499938964844,280.95001220703125,35792.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916785478591919,1.0,0.0,0.0,3.647261142730713,3.647285223007202,8.876199331098178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.3662109375,0.0,1528.56982421875,1895.4371337890625,0.0,3559.463623046875,0.9045430421829224,1.0,0.0,3.0,1.0,0.0
12223620,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6655281782150269,0.5306145548820496,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148593544960022,0.4506251513957977,0.4277164340019226,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405649065971375,0.3491954505443573,0.2459038943052292,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8020305037498474,0.3009465336799621,0.2874265611171722,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222086191177368,0.2171260714530944,0.9894590377807616,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0000915527344,297.253173828125,285.01495361328125,1.0,0.5602407455444336,0.5036420822143555,0.5036420822143555,1.0,1.0,-2.979043960571289,1.1085225343704224,1.8705214262008667,0.4382797479629516,0.9013723731040956,0.9013723731040956,0.0,141.50730895996094,145.0,39933.4453125,0.0,2223.205078125,1.0,280.95770263671875,283.57391357421875,291.3327331542969,293.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,35893.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93173748254776,1.0,0.0,0.0,3.6520068645477295,3.6520309448242174,8.899312433641171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.25732421875,0.0,1534.602783203125,1895.4371337890625,0.0,3697.056640625,0.9056437611579896,1.0,0.0,3.0,1.0,0.0
12223680,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6655281782150269,0.5306145548820496,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9148593544960022,0.4506251513957977,0.4277164340019226,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8405649065971375,0.3491954505443573,0.2459038943052292,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8020305037498474,0.3009465336799621,0.2874265611171722,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7222086191177368,0.2171260714530944,0.9894590377807616,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0000915527344,297.253173828125,285.01495361328125,1.0,0.5602407455444336,0.5036420822143555,0.5036420822143555,1.0,1.0,-2.979043960571289,1.1085225343704224,1.8705214262008667,0.4382797479629516,0.9013723731040956,0.9013723731040956,0.0,141.50730895996094,145.0,39933.4453125,0.0,2223.205078125,1.0,280.95770263671875,283.57391357421875,291.3327331542969,293.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,35893.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93173748254776,1.0,0.0,0.0,3.6520068645477295,3.6520309448242174,8.899312433641171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.25732421875,0.0,1534.602783203125,1895.4371337890625,0.0,3697.056640625,0.9056437611579896,1.0,0.0,3.0,1.0,0.0
12223740,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.661596417427063,0.5331836938858032,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9147945642471312,0.4524586498737335,0.4297072887420654,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8392126560211182,0.3488028049468994,0.2458345890045166,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8010833263397217,0.3011268377304077,0.2878238260746002,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209227085113525,0.216711014509201,0.9886112213134766,284.8239440917969,284.95001220703125,299.29998779296875,288.28839111328125,298.005859375,297.24346923828125,284.82275390625,1.0,0.5615211129188538,0.5021564960479736,0.5021564960479736,1.0,1.0,-2.9839015007019043,1.1078001260757446,1.87610137462616,0.4363328516483307,0.8980922698974609,0.8980922698974609,0.0,142.5000457763672,148.0,40897.0390625,0.0,2236.835205078125,1.0,280.6580810546875,283.33935546875,291.3515930175781,294.00848388671875,293.1499938964844,293.1499938964844,280.95001220703125,36091.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479624629020692,1.0,0.0,0.0,3.649242401123047,3.649266481399536,8.885845090844668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.42529296875,0.0,1533.01123046875,1895.4371337890625,0.0,3844.588134765625,0.9051544070243835,1.0,0.0,3.0,1.0,0.0
12223800,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.9990000128746032,0.661596417427063,0.5331836938858032,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9147945642471312,0.4524586498737335,0.4297072887420654,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8392126560211182,0.3488028049468994,0.2458345890045166,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8010833263397217,0.3011268377304077,0.2878238260746002,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7209227085113525,0.216711014509201,0.9886112213134766,284.8239440917969,284.95001220703125,299.29998779296875,288.28839111328125,298.005859375,297.24346923828125,284.82275390625,1.0,0.5615211129188538,0.5021564960479736,0.5021564960479736,1.0,1.0,-2.9839015007019043,1.1078001260757446,1.87610137462616,0.4363328516483307,0.8980922698974609,0.8980922698974609,0.0,142.5000457763672,148.0,40897.0390625,0.0,2236.835205078125,1.0,280.6580810546875,283.33935546875,291.3515930175781,294.00848388671875,293.1499938964844,293.1499938964844,280.95001220703125,36091.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479624629020692,1.0,0.0,0.0,3.649242401123047,3.649266481399536,8.885845090844668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.42529296875,0.0,1533.01123046875,1895.4371337890625,0.0,3844.588134765625,0.9051544070243835,1.0,0.0,3.0,1.0,0.0
12223860,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9990000128746032,0.6592853665351868,0.5358679294586182,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.913985550403595,0.4539620578289032,0.4308642745018005,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.837791383266449,0.3489163517951965,0.2457426041364669,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7998577356338501,0.3014616668224334,0.2879837155342102,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.7195238471031189,0.2165538370609283,0.9874862432479858,284.97528076171875,284.95001220703125,299.3219909667969,288.2923583984375,298.0116577148437,297.2411499023437,284.9812316894531,1.0,0.5625734329223633,0.5013430714607239,0.5013430714607239,1.0,1.0,-2.987244129180908,1.1076797246932983,1.8795642852783203,0.4352813363075256,0.8996719121932983,0.8996719121932983,0.0,143.47215270996094,148.0,40117.1328125,0.0,2247.7119140625,1.0,280.9159851074219,283.5307922363281,291.2608947753906,293.7813720703125,293.1499938964844,293.1499938964844,280.95001220703125,36004.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397346377372742,1.0,0.0,0.0,3.648814201354981,3.6488382816314697,8.883759505806665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.9287109375,0.0,1531.8804931640625,1895.4371337890625,0.0,3770.031494140625,0.9050500392913818,1.0,0.0,3.0,1.0,0.0
12223920,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.6581434607505798,0.5372340679168701,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9140235781669616,0.4552732110023498,0.4320102334022522,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8373349905014038,0.349294364452362,0.2459413707256317,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7995030879974365,0.3019100129604339,0.2883447408676147,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7189620733261108,0.2166185826063156,0.9875668883323668,285.0088806152344,284.95001220703125,299.336669921875,288.2950134277344,298.0174560546875,297.2426452636719,285.0106506347656,1.0,0.5634357333183289,0.5008007884025574,0.5008007884025574,1.0,1.0,-2.991030693054199,1.1082475185394287,1.8827831745147705,0.4348609745502472,0.9003636240959167,0.9003636240959167,0.0,144.04791259765625,136.0,40108.7109375,0.0,2257.375,1.0,280.9420166015625,283.56494140625,291.2601318359375,293.798828125,293.1499938964844,293.1499938964844,280.6499938964844,35954.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365323185920716,1.0,0.0,0.0,3.650048017501831,3.650071859359741,8.889767855180253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.87060546875,0.0,1532.8819580078125,1895.4371337890625,0.0,3740.8671875,0.9052703380584716,1.0,0.0,3.0,1.0,0.0
12223980,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9990000128746032,0.6546353101730347,0.5298625826835632,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208288788795472,0.4575880765914917,0.434403121471405,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.8412008881568909,0.349385142326355,0.246144637465477,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038445711135864,0.3023918867111206,0.2889196276664734,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.721856415271759,0.2163116484880447,0.9865168333053588,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263977050781,297.238525390625,284.82794189453125,1.0,0.560624361038208,0.4994451105594635,0.4994451105594635,1.0,1.0,-2.984745740890503,1.1030948162078855,1.881650805473328,0.4311185777187347,0.897326648235321,0.897326648235321,0.0,141.468994140625,139.0,40935.7421875,0.0,2233.091796875,1.0,280.6579895019531,283.34423828125,291.3359680175781,293.9817199707031,293.1499938964844,293.1499938964844,280.95001220703125,36110.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472520351409912,1.0,0.0,0.0,3.646839618682861,3.646863698959351,8.874147283677303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.17236328125,0.0,1530.48388671875,1895.4371337890625,0.0,3838.1728515625,0.9046332240104676,1.0,0.0,3.0,1.0,0.0
12224040,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9990000128746032,0.6546353101730347,0.5298625826835632,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.9208288788795472,0.4575880765914917,0.434403121471405,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.8412008881568909,0.349385142326355,0.246144637465477,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.8038445711135864,0.3023918867111206,0.2889196276664734,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.721856415271759,0.2163116484880447,0.9865168333053588,284.8296813964844,284.95001220703125,299.3733215332031,288.30157470703125,298.0263977050781,297.238525390625,284.82794189453125,1.0,0.560624361038208,0.4994451105594635,0.4994451105594635,1.0,1.0,-2.984745740890503,1.1030948162078855,1.881650805473328,0.4311185777187347,0.897326648235321,0.897326648235321,0.0,141.468994140625,139.0,40935.7421875,0.0,2233.091796875,1.0,280.6579895019531,283.34423828125,291.3359680175781,293.9817199707031,293.1499938964844,293.1499938964844,280.95001220703125,36110.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472520351409912,1.0,0.0,0.0,3.646839618682861,3.646863698959351,8.874147283677303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.17236328125,0.0,1530.48388671875,1895.4371337890625,0.0,3838.1728515625,0.9046332240104676,1.0,0.0,3.0,1.0,0.0
12224100,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9990000128746032,0.6538140773773193,0.5279011130332947,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9229673743247986,0.4588779211044311,0.435389906167984,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8421415686607361,0.3495416343212127,0.2461020201444625,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8049986362457275,0.3027086555957794,0.2890600264072418,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7224549055099487,0.216213122010231,0.985474169254303,284.9583435058594,284.95001220703125,299.39166259765625,288.3048095703125,298.0317077636719,297.2377319335937,284.9663391113281,1.0,0.56012362241745,0.4987672567367553,0.4987672567367553,1.0,1.0,-2.9824233055114746,1.100890040397644,1.881533145904541,0.4290825128555298,0.8986006379127502,0.8986006379127502,0.0,140.74493408203125,139.0,40125.953125,0.0,2225.3271484375,1.0,280.90106201171875,283.513427734375,291.26727294921875,293.7747497558594,293.1499938964844,293.1499938964844,280.95001220703125,36043.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398199915885924,1.0,0.0,0.0,3.6458027362823486,3.645826816558838,8.869101861819217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.54833984375,0.0,1528.828369140625,1895.4371337890625,0.0,3770.80810546875,0.904412567615509,1.0,0.0,3.0,1.0,0.0
12224160,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.6536028385162354,0.5264546871185303,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9251260757446288,0.4605605900287628,0.4368115067481994,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.843149721622467,0.3500711321830749,0.2463564872741699,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8061748147010803,0.3033111095428467,0.2895039319992065,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7230998277664185,0.2163581103086471,0.9855896830558776,285.007568359375,284.95001220703125,299.4100036621094,288.3080444335937,298.03955078125,297.2407531738281,285.009033203125,1.0,0.560043215751648,0.4981414377689361,0.4981414377689361,1.0,1.0,-2.983366012573242,1.1001137495040894,1.8832523822784424,0.4278470873832702,0.899517297744751,0.899517297744751,0.0,140.31678771972656,142.0,40056.5859375,0.0,2224.8212890625,1.0,280.9425048828125,283.5645751953125,291.26678466796875,293.7996826171875,293.1499938964844,293.1499938964844,281.25,35968.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351248741149902,1.0,0.0,0.0,3.6471238136291504,3.64714789390564,8.875530852492375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.6279296875,0.0,1529.73388671875,1895.4371337890625,0.0,3728.02490234375,0.9046259522438048,1.0,0.0,3.0,1.0,0.0
12224220,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9990000128746032,0.6541866660118103,0.5245436429977417,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9293857216835022,0.4646194279193878,0.4403870105743408,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.8452484607696533,0.3518012166023254,0.2473896890878677,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8085233569145203,0.3050611615180969,0.2909594178199768,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.72453373670578,0.2171560823917389,0.9882902503013612,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.0591125488281,297.2525634765625,285.2113037109375,1.0,0.5610328316688538,0.4968897998332977,0.4968897998332977,1.0,1.0,-2.99159574508667,1.10117506980896,1.8904207944869995,0.4266000986099243,0.9046342372894288,0.9046342372894288,0.0,140.0193634033203,145.0,39274.7890625,0.0,2237.864990234375,1.0,281.2419128417969,283.8061828613281,291.2606506347656,293.7261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35741.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209082126617432,1.0,0.0,0.0,3.6560370922088623,3.656060934066773,8.918964908843918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.0244140625,0.0,1537.9598388671875,1895.4371337890625,0.0,3597.537353515625,0.9064720273017884,1.0,0.0,3.0,1.0,0.0
12224280,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2097473144531,0.9990000128746032,0.6541866660118103,0.5245436429977417,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095642089844,0.9293857216835022,0.4646194279193878,0.4403870105743408,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.8452484607696533,0.3518012166023254,0.2473896890878677,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.8085233569145203,0.3050611615180969,0.2909594178199768,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.72453373670578,0.2171560823917389,0.9882902503013612,285.20953369140625,284.95001220703125,299.4466552734375,288.3144836425781,298.0591125488281,297.2525634765625,285.2113037109375,1.0,0.5610328316688538,0.4968897998332977,0.4968897998332977,1.0,1.0,-2.99159574508667,1.10117506980896,1.8904207944869995,0.4266000986099243,0.9046342372894288,0.9046342372894288,0.0,140.0193634033203,145.0,39274.7890625,0.0,2237.864990234375,1.0,281.2419128417969,283.8061828613281,291.2606506347656,293.7261657714844,293.1499938964844,293.1499938964844,280.95001220703125,35741.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209082126617432,1.0,0.0,0.0,3.6560370922088623,3.656060934066773,8.918964908843918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.0244140625,0.0,1537.9598388671875,1895.4371337890625,0.0,3597.537353515625,0.9064720273017884,1.0,0.0,3.0,1.0,0.0
12224340,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.6523208022117615,0.5259690880775452,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9310501217842102,0.467611014842987,0.4436176717281341,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8454156517982483,0.352568119764328,0.2482159882783889,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8090021014213562,0.3061383962631225,0.2922702431678772,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245431542396545,0.217525228857994,0.991017520427704,285.03912353515625,284.95001220703125,299.4833374023437,288.32086181640625,298.07183837890625,297.253662109375,285.0381164550781,1.0,0.5631058812141418,0.4956381618976593,0.4956381618976593,1.0,1.0,-3.0030417442321777,1.1035208702087402,1.8995208740234373,0.4260591566562652,0.9044322371482848,0.9044322371482848,0.0,140.89588928222656,148.0,40311.390625,0.0,2262.70263671875,1.0,280.9576110839844,283.5908203125,291.3673095703125,293.9647216796875,293.1499938964844,293.1499938964844,280.6499938964844,35846.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347406029701232,1.0,0.0,0.0,3.6625399589538574,3.662564039230346,8.950721621658886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.80712890625,0.0,1546.0111083984375,1895.4371337890625,0.0,3724.515869140625,0.9079679846763612,1.0,0.0,3.0,1.0,0.0
12224400,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.6523208022117615,0.5259690880775452,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9310501217842102,0.467611014842987,0.4436176717281341,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8454156517982483,0.352568119764328,0.2482159882783889,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.8090021014213562,0.3061383962631225,0.2922702431678772,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7245431542396545,0.217525228857994,0.991017520427704,285.03912353515625,284.95001220703125,299.4833374023437,288.32086181640625,298.07183837890625,297.253662109375,285.0381164550781,1.0,0.5631058812141418,0.4956381618976593,0.4956381618976593,1.0,1.0,-3.0030417442321777,1.1035208702087402,1.8995208740234373,0.4260591566562652,0.9044322371482848,0.9044322371482848,0.0,140.89588928222656,148.0,40311.390625,0.0,2262.70263671875,1.0,280.9576110839844,283.5908203125,291.3673095703125,293.9647216796875,293.1499938964844,293.1499938964844,280.6499938964844,35846.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347406029701232,1.0,0.0,0.0,3.6625399589538574,3.662564039230346,8.950721621658886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.80712890625,0.0,1546.0111083984375,1895.4371337890625,0.0,3724.515869140625,0.9079679846763612,1.0,0.0,3.0,1.0,0.0
12224460,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6469196081161499,0.5318342447280884,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.928626298904419,0.4693635702133178,0.4455720782279968,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8423593640327454,0.3521311581134796,0.2481383085250854,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8063579201698303,0.3062708973884582,0.2926579713821411,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7218353152275085,0.217043399810791,0.9900952577590942,284.8496398925781,284.95001220703125,299.5199890136719,288.3271484375,298.0766296386719,297.2427978515625,284.8485412597656,1.0,0.565558671951294,0.4941989481449127,0.4941989481449127,1.0,1.0,-3.0117082595825195,1.1043386459350586,1.9073697328567505,0.4246499240398407,0.9015120267868042,0.9015120267868042,0.0,143.06175231933594,136.0,41323.09765625,0.0,2289.34375,1.0,280.6579895019531,283.35797119140625,291.3891296386719,294.0705871582031,293.1499938964844,293.1499938964844,280.3500061035156,36044.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507195353507996,1.0,0.0,0.0,3.661519050598145,3.661543130874634,8.945731906351284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.78662109375,0.0,1546.3555908203125,1895.4371337890625,0.0,3869.44189453125,0.9078680872917176,1.0,0.0,3.0,1.0,0.0
12224520,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.9990000128746032,0.6469196081161499,0.5318342447280884,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.928626298904419,0.4693635702133178,0.4455720782279968,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8423593640327454,0.3521311581134796,0.2481383085250854,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8063579201698303,0.3062708973884582,0.2926579713821411,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7218353152275085,0.217043399810791,0.9900952577590942,284.8496398925781,284.95001220703125,299.5199890136719,288.3271484375,298.0766296386719,297.2427978515625,284.8485412597656,1.0,0.565558671951294,0.4941989481449127,0.4941989481449127,1.0,1.0,-3.0117082595825195,1.1043386459350586,1.9073697328567505,0.4246499240398407,0.9015120267868042,0.9015120267868042,0.0,143.06175231933594,136.0,41323.09765625,0.0,2289.34375,1.0,280.6579895019531,283.35797119140625,291.3891296386719,294.0705871582031,293.1499938964844,293.1499938964844,280.3500061035156,36044.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507195353507996,1.0,0.0,0.0,3.661519050598145,3.661543130874634,8.945731906351284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.78662109375,0.0,1546.3555908203125,1895.4371337890625,0.0,3869.44189453125,0.9078680872917176,1.0,0.0,3.0,1.0,0.0
12224580,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.9990000128746032,0.6404315233230591,0.5278024077415466,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.9322752952575684,0.4704363644123077,0.4466719925403595,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.843647301197052,0.3510486483573913,0.2474468499422073,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.8081049919128418,0.3058278262615204,0.2923129498958587,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7225081920623779,0.2159321308135986,0.985522449016571,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.07769775390625,297.2272644042969,284.6524963378906,1.0,0.5627622008323669,0.4927597343921661,0.4927597343921661,1.0,1.0,-3.0014679431915283,1.0973334312438965,1.9041343927383425,0.4199527204036712,0.8959622383117676,0.8959622383117676,0.0,141.39183044433594,124.0,42191.1015625,0.0,2262.4443359375,1.0,280.3583068847656,283.1233825683594,291.38397216796875,294.12713623046875,293.1499938964844,293.1499938964844,280.6499938964844,36293.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636667370796204,1.0,0.0,0.0,3.6513519287109375,3.6513760089874254,8.896120675672137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.19921875,0.0,1536.869140625,1895.4371337890625,0.0,3985.203369140625,0.905760943889618,1.0,0.0,3.0,1.0,0.0
12224640,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.65411376953125,0.9990000128746032,0.6404315233230591,0.5278024077415466,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.9322752952575684,0.4704363644123077,0.4466719925403595,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.843647301197052,0.3510486483573913,0.2474468499422073,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546936035156,0.8081049919128418,0.3058278262615204,0.2923129498958587,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6552429199219,0.7225081920623779,0.2159321308135986,0.985522449016571,284.654296875,284.95001220703125,299.5566711425781,288.3334045410156,298.07769775390625,297.2272644042969,284.6524963378906,1.0,0.5627622008323669,0.4927597343921661,0.4927597343921661,1.0,1.0,-3.0014679431915283,1.0973334312438965,1.9041343927383425,0.4199527204036712,0.8959622383117676,0.8959622383117676,0.0,141.39183044433594,124.0,42191.1015625,0.0,2262.4443359375,1.0,280.3583068847656,283.1233825683594,291.38397216796875,294.12713623046875,293.1499938964844,293.1499938964844,280.6499938964844,36293.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636667370796204,1.0,0.0,0.0,3.6513519287109375,3.6513760089874254,8.896120675672137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.19921875,0.0,1536.869140625,1895.4371337890625,0.0,3985.203369140625,0.905760943889618,1.0,0.0,3.0,1.0,0.0
12224700,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.9990000128746032,0.6387810707092285,0.5221725106239319,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.936581254005432,0.4713386595249176,0.447196364402771,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8461318016052246,0.3508391678333282,0.2470792979001999,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728271484375,0.8107587099075317,0.3058282136917114,0.292076975107193,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.7242831587791443,0.2155100852251052,0.9827264547348022,284.77459716796875,284.95001220703125,299.57501220703125,288.3365173339844,298.0805358886719,297.2234191894531,284.78204345703125,1.0,0.5600234866142273,0.4920401275157928,0.4920401275157928,1.0,1.0,-2.991246700286865,1.0917510986328125,1.8994956016540527,0.4165422320365906,0.895932137966156,0.895932137966156,0.0,139.23170471191406,124.0,41197.640625,0.0,2233.2548828125,1.0,280.6012878417969,283.2850341796875,291.2994384765625,293.8876647949219,293.1499938964844,293.1499938964844,280.6499938964844,36255.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554077982902528,1.0,0.0,0.0,3.646200180053711,3.646224021911621,8.871035106494674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.837890625,0.0,1530.8533935546875,1895.4371337890625,0.0,3911.54638671875,0.9046398997306824,1.0,0.0,3.0,1.0,0.0
12224760,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.9990000128746032,0.6387494206428528,0.5136759877204895,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.9432887434959412,0.4727070033550262,0.4482046961784363,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.8505563735961914,0.3510755002498626,0.247042030096054,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.8151437640190125,0.3061681091785431,0.2921632528305053,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7275970578193665,0.215388149023056,0.9811076521873474,284.81640625,284.95001220703125,299.59332275390625,288.339599609375,298.08673095703125,297.224609375,284.8170471191406,1.0,0.5566754937171936,0.491481602191925,0.491481602191925,1.0,1.0,-2.9803590774536133,1.086195468902588,1.894163727760315,0.4132658839225769,0.8955012559890747,0.8955012559890747,0.0,136.1881103515625,127.0,41003.26953125,0.0,2198.58837890625,1.0,280.642578125,283.33056640625,291.2895202636719,293.8913879394531,293.1499938964844,293.1499938964844,280.95001220703125,36204.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493164420127868,1.0,0.0,0.0,3.642951250076294,3.642975330352783,8.855233772919746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.10791015625,0.0,1526.8682861328125,1895.4371337890625,0.0,3856.8017578125,0.9038507342338562,1.0,0.0,3.0,1.0,0.0
12224820,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6413559317588806,0.5029828548431396,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530425071716307,0.476317822933197,0.451202780008316,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8571045398712158,0.3523949384689331,0.2476761043071746,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8214175701141357,0.3075495958328247,0.2931219935417175,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.732448935508728,0.2158820033073425,0.9816258549690248,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1049499511719,297.2352905273437,285.00982666015625,1.0,0.5540025234222412,0.490364521741867,0.490364521741867,1.0,1.0,-2.9736227989196777,1.0813102722167969,1.8923124074935915,0.4093250036239624,0.8978568911552429,0.8978568911552429,0.0,132.67323303222656,145.0,40044.44921875,0.0,2169.00634765625,1.0,280.9415588378906,283.5663146972656,291.27801513671875,293.79522705078125,293.1499938964844,293.1499938964844,281.25,36009.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932152509689331,1.0,0.0,0.0,3.641903877258301,3.641927719116211,8.850141739458195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.79638671875,0.0,1524.247802734375,1895.4371337890625,0.0,3700.855712890625,0.9034913778305054,1.0,0.0,3.0,1.0,0.0
12224880,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9990000128746032,0.6413559317588806,0.5029828548431396,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9530425071716307,0.476317822933197,0.451202780008316,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8571045398712158,0.3523949384689331,0.2476761043071746,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8214175701141357,0.3075495958328247,0.2931219935417175,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.732448935508728,0.2158820033073425,0.9816258549690248,285.00830078125,284.95001220703125,299.6300048828125,288.345703125,298.1049499511719,297.2352905273437,285.00982666015625,1.0,0.5540025234222412,0.490364521741867,0.490364521741867,1.0,1.0,-2.9736227989196777,1.0813102722167969,1.8923124074935915,0.4093250036239624,0.8978568911552429,0.8978568911552429,0.0,132.67323303222656,145.0,40044.44921875,0.0,2169.00634765625,1.0,280.9415588378906,283.5663146972656,291.27801513671875,293.79522705078125,293.1499938964844,293.1499938964844,281.25,36009.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932152509689331,1.0,0.0,0.0,3.641903877258301,3.641927719116211,8.850141739458195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.79638671875,0.0,1524.247802734375,1895.4371337890625,0.0,3700.855712890625,0.9034913778305054,1.0,0.0,3.0,1.0,0.0
12224940,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.6435787677764893,0.5087902545928955,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.952138602733612,0.4807096421718597,0.4552241563796997,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.855430543422699,0.3544538915157318,0.2490414232015609,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8200835585594177,0.3095917999744415,0.2949705123901367,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.7310009002685547,0.2170734256505966,0.9866045713424684,285.2203369140625,284.95001220703125,299.6666564941406,288.35174560546875,298.1275329589844,297.2513732910156,285.2228698730469,1.0,0.5590038895606995,0.4892474114894867,0.4892474114894867,1.0,1.0,-2.9952497482299805,1.08799946308136,1.9072504043579104,0.4107099175453186,0.9031663537025452,0.9031663537025452,0.0,135.23658752441406,163.0,39396.66015625,0.0,2220.00634765625,1.0,281.2418518066406,283.8172912597656,291.29693603515625,293.7613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35754.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181392192840576,1.0,0.0,0.0,3.650240182876587,3.650264263153076,8.890704634723079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.7666015625,0.0,1531.598876953125,1895.4371337890625,0.0,3571.976318359375,0.9051880836486816,1.0,0.0,3.0,1.0,0.0
12225000,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205810546875,0.9990000128746032,0.6435787677764893,0.5087902545928955,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.952138602733612,0.4807096421718597,0.4552241563796997,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.855430543422699,0.3544538915157318,0.2490414232015609,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198181152344,0.8200835585594177,0.3095917999744415,0.2949705123901367,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.7310009002685547,0.2170734256505966,0.9866045713424684,285.2203369140625,284.95001220703125,299.6666564941406,288.35174560546875,298.1275329589844,297.2513732910156,285.2228698730469,1.0,0.5590038895606995,0.4892474114894867,0.4892474114894867,1.0,1.0,-2.9952497482299805,1.08799946308136,1.9072504043579104,0.4107099175453186,0.9031663537025452,0.9031663537025452,0.0,135.23658752441406,163.0,39396.66015625,0.0,2220.00634765625,1.0,281.2418518066406,283.8172912597656,291.29693603515625,293.7613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35754.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181392192840576,1.0,0.0,0.0,3.650240182876587,3.650264263153076,8.890704634723079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.7666015625,0.0,1531.598876953125,1895.4371337890625,0.0,3571.976318359375,0.9051880836486816,1.0,0.0,3.0,1.0,0.0
12225060,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.9990000128746032,0.6415115594863892,0.5210102796554565,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.945880651473999,0.4830557107925415,0.4579260349273681,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.8498974442481995,0.355291873216629,0.2499675303697586,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8151083588600159,0.3105935752391815,0.2962945103645324,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7265685200691223,0.2176081538200378,0.9905672073364258,285.0819396972656,284.95001220703125,299.69158935546875,288.3558349609375,298.1382751464844,297.2547302246094,285.0789489746094,1.0,0.5653880834579468,0.4884421825408935,0.4884421825408935,1.0,1.0,-3.020648956298828,1.0967680215835571,1.923880934715271,0.413754254579544,0.9031355977058412,0.9031355977058412,0.0,139.96580505371094,163.0,40531.1328125,0.0,2289.58740234375,1.0,280.9751892089844,283.6333312988281,291.40924072265625,294.02606201171875,293.1499938964844,293.1499938964844,280.95001220703125,35812.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301759004592896,1.0,0.0,0.0,3.6554980278015137,3.655522108078003,8.916335900721606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.21484375,0.0,1537.8897705078125,1895.4371337890625,0.0,3682.75341796875,0.9063605666160583,1.0,0.0,3.0,1.0,0.0
12225120,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.6392912864685059,0.5290606021881104,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9411677122116088,0.4839133024215698,0.4589017629623413,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8459882736206055,0.3554519116878509,0.2502056062221527,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8114690780639648,0.3108832538127899,0.2967245578765869,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7233779430389404,0.2176848500967025,0.9916923642158508,285.071044921875,284.95001220703125,299.7033386230469,288.3577575683594,298.1415710449219,297.25347900390625,285.0711669921875,1.0,0.5689719915390015,0.4880632758140564,0.4880632758140564,1.0,1.0,-3.033653259277344,1.1013071537017822,1.9323461055755613,0.4153673946857452,0.90352201461792,0.90352201461792,0.0,142.98683166503906,166.0,40712.82421875,0.0,2328.733642578125,1.0,280.9576416015625,283.6195983886719,291.41375732421875,294.0278625488281,293.1499938964844,293.1499938964844,280.6499938964844,35827.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340271949768066,1.0,0.0,0.0,3.657316207885742,3.657340049743652,8.925206884669024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.59423828125,0.0,1540.031982421875,1895.4371337890625,0.0,3717.998779296875,0.906791090965271,1.0,0.0,3.0,1.0,0.0
