time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225180,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6290084719657898,0.5484810471534729,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9299066066741944,0.4857648313045501,0.4611468315124511,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8365946412086487,0.3551826477050781,0.2503821849822998,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8023241758346558,0.311138778924942,0.2974224090576172,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7151820659637451,0.2171924263238906,0.9918408393859864,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.1466369628906,297.2421264648437,284.89825439453125,1.0,0.5765789747238159,0.4868791103363037,0.4868791103363037,1.0,1.0,-3.0609498023986816,1.1099883317947388,1.950961351394653,0.4181980192661285,0.9013870358467102,0.9013870358467102,0.0,150.29400634765625,169.0,41935.578125,0.0,2416.94677734375,1.0,280.65802001953125,283.4000549316406,291.43853759765625,294.1537475585937,293.1499938964844,293.1499938964844,280.3500061035156,35995.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527007937431335,1.0,0.0,0.0,3.658055543899536,3.6580796241760254,8.928815873332496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.83447265625,0.0,1542.1171875,1895.4371337890625,0.0,3887.260009765625,0.9070631861686708,1.0,0.0,3.0,1.0,0.0
12225240,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9990000128746032,0.6290084719657898,0.5484810471534729,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9299066066741944,0.4857648313045501,0.4611468315124511,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8365946412086487,0.3551826477050781,0.2503821849822998,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8023241758346558,0.311138778924942,0.2974224090576172,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7151820659637451,0.2171924263238906,0.9918408393859864,284.8988037109375,284.95001220703125,299.739990234375,288.3636779785156,298.1466369628906,297.2421264648437,284.89825439453125,1.0,0.5765789747238159,0.4868791103363037,0.4868791103363037,1.0,1.0,-3.0609498023986816,1.1099883317947388,1.950961351394653,0.4181980192661285,0.9013870358467102,0.9013870358467102,0.0,150.29400634765625,169.0,41935.578125,0.0,2416.94677734375,1.0,280.65802001953125,283.4000549316406,291.43853759765625,294.1537475585937,293.1499938964844,293.1499938964844,280.3500061035156,35995.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527007937431335,1.0,0.0,0.0,3.658055543899536,3.6580796241760254,8.928815873332496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.83447265625,0.0,1542.1171875,1895.4371337890625,0.0,3887.260009765625,0.9070631861686708,1.0,0.0,3.0,1.0,0.0
12225300,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.9990000128746032,0.6229343414306641,0.5573060512542725,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.924789011478424,0.4864047765731811,0.4619771540164947,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624206542969,0.8323207497596741,0.3547941148281097,0.2502698898315429,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7631225585937,0.7980387210845947,0.3110302686691284,0.2975234091281891,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.7110523581504822,0.2166327685117721,0.990385890007019,284.7613220214844,284.95001220703125,299.7583312988281,288.3666076660156,298.14764404296875,297.2343444824219,284.7538452148437,1.0,0.5797507166862488,0.4862870275974273,0.4862870275974273,1.0,1.0,-3.070798635482788,1.112774133682251,1.958024501800537,0.418827086687088,0.8988012671470642,0.8988012671470642,0.0,153.58535766601562,169.0,42862.78515625,0.0,2452.57080078125,1.0,280.40118408203125,283.2216491699219,291.4604797363281,294.2890930175781,293.1499938964844,293.1499938964844,280.3500061035156,36117.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630759358406068,1.0,0.0,0.0,3.655582904815674,3.655607223510742,8.916750289245101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.73095703125,0.0,1540.2686767578125,1895.4371337890625,0.0,3979.95703125,0.9065560698509216,1.0,0.0,3.0,1.0,0.0
12225360,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152099609375,0.9942803382873536,0.616856038570404,0.557866632938385,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.9165095686912536,0.48684161901474,0.4626282155513763,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.8257417678833008,0.3542279899120331,0.2500501573085785,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.791292667388916,0.3107500076293945,0.2975015044212341,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7044203877449036,0.215857520699501,0.9881988167762756,284.7154235839844,284.95001220703125,299.77667236328125,288.3695373535156,298.146728515625,297.22515869140625,284.7135925292969,1.0,0.5820630788803101,0.4853039085865021,0.4853039085865021,1.0,1.0,-3.068986892700196,1.1100335121154783,1.9589534997940063,0.4170094728469848,0.8967408537864685,0.8967408537864685,0.0,158.1951141357422,172.0,42940.453125,0.0,2473.6005859375,1.0,280.35791015625,283.1727600097656,291.4315185546875,294.21978759765625,293.1499938964844,293.1499938964844,280.6499938964844,36219.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678958654403688,1.0,0.0,0.0,3.6505649089813232,3.650588989257813,8.892286018635787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.71240234375,0.0,1535.4407958984375,1895.4371337890625,0.0,4022.649658203125,0.9055371284484864,1.0,0.0,3.0,1.0,0.0
12225420,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9807254672050476,0.610981285572052,0.5512294769287109,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.905051052570343,0.4890334010124206,0.4645609557628631,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8159104585647583,0.3543067872524261,0.2500331103801727,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7812833189964294,0.3110465109348297,0.2977918982505798,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.694000780582428,0.2149325311183929,0.9843660593032836,284.8857421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1533508300781,297.2205505371094,284.8870849609375,1.0,0.5850447416305542,0.4833376109600067,0.4833376109600067,1.0,1.0,-3.05942177772522,1.1021599769592283,1.9572618007659912,0.4109232127666473,0.8972670435905457,0.8972670435905457,0.0,165.46340942382812,175.0,41935.6796875,0.0,2493.299072265625,1.0,280.6419677734375,283.38800048828125,291.3360900878906,293.9914855957031,293.1499938964844,293.1499938964844,280.95001220703125,36113.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955602765083313,1.0,0.0,0.0,3.6455488204956055,3.645572900772095,8.867866654327372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.486328125,0.0,1529.0701904296875,1895.4371337890625,0.0,3913.29296875,0.9043708443641664,1.0,0.0,3.0,1.0,0.0
12225480,296.8148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9807254672050476,0.610981285572052,0.5512294769287109,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.905051052570343,0.4890334010124206,0.4645609557628631,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8159104585647583,0.3543067872524261,0.2500331103801727,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7812833189964294,0.3110465109348297,0.2977918982505798,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.694000780582428,0.2149325311183929,0.9843660593032836,284.8857421875,284.95001220703125,299.8133239746094,288.3753356933594,298.1533508300781,297.2205505371094,284.8870849609375,1.0,0.5850447416305542,0.4833376109600067,0.4833376109600067,1.0,1.0,-3.05942177772522,1.1021599769592283,1.9572618007659912,0.4109232127666473,0.8972670435905457,0.8972670435905457,0.0,165.46340942382812,175.0,41935.6796875,0.0,2493.299072265625,1.0,280.6419677734375,283.38800048828125,291.3360900878906,293.9914855957031,293.1499938964844,293.1499938964844,280.95001220703125,36113.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955602765083313,1.0,0.0,0.0,3.6455488204956055,3.645572900772095,8.867866654327372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.486328125,0.0,1529.0701904296875,1895.4371337890625,0.0,3913.29296875,0.9043708443641664,1.0,0.0,3.0,1.0,0.0
12225540,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9742105007171632,0.608656644821167,0.5487784147262573,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9017379283905028,0.4925599694252014,0.4677527844905853,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8122662305831909,0.3556683659553528,0.250901460647583,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7777040004730225,0.3123616874217987,0.2989661395549774,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.6897395253181458,0.215048536658287,0.9844889640808104,285.0844116210937,284.95001220703125,299.8500061035156,288.3810729980469,298.1688232421875,297.229248046875,285.0860900878906,1.0,0.5877330899238586,0.4813713431358337,0.4813713431358337,1.0,1.0,-3.062904357910156,1.0995184183120728,1.963386058807373,0.4072913825511932,0.9006977081298828,0.9006977081298828,0.0,169.2926788330078,178.0,41068.14453125,0.0,2519.912109375,1.0,280.9415588378906,283.6285400390625,291.3231506347656,293.9013366699219,293.1499938964844,293.1499938964844,280.6499938964844,35904.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404244422912598,1.0,0.0,0.0,3.6484086513519287,3.648432731628418,8.881784765435441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.01123046875,0.0,1530.6865234375,1895.4371337890625,0.0,3776.30322265625,0.904874861240387,1.0,0.0,3.0,1.0,0.0
12225600,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.9742105007171632,0.608656644821167,0.5487784147262573,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9017379283905028,0.4925599694252014,0.4677527844905853,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8122662305831909,0.3556683659553528,0.250901460647583,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.7777040004730225,0.3123616874217987,0.2989661395549774,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.6897395253181458,0.215048536658287,0.9844889640808104,285.0844116210937,284.95001220703125,299.8500061035156,288.3810729980469,298.1688232421875,297.229248046875,285.0860900878906,1.0,0.5877330899238586,0.4813713431358337,0.4813713431358337,1.0,1.0,-3.062904357910156,1.0995184183120728,1.963386058807373,0.4072913825511932,0.9006977081298828,0.9006977081298828,0.0,169.2926788330078,178.0,41068.14453125,0.0,2519.912109375,1.0,280.9415588378906,283.6285400390625,291.3231506347656,293.9013366699219,293.1499938964844,293.1499938964844,280.6499938964844,35904.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404244422912598,1.0,0.0,0.0,3.6484086513519287,3.648432731628418,8.881784765435441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.01123046875,0.0,1530.6865234375,1895.4371337890625,0.0,3776.30322265625,0.904874861240387,1.0,0.0,3.0,1.0,0.0
12225660,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9630311727523804,0.6025943756103516,0.5446116924285889,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8941758275032043,0.4929069876670837,0.4691670835018158,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8044278025627136,0.3540089428424835,0.2505143582820892,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7701069116592407,0.310851901769638,0.2985170483589172,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.681362509727478,0.2125950455665588,0.9778348207473756,284.8980407714844,284.95001220703125,299.8866577148437,288.3873291015625,298.165771484375,297.2081604003906,284.8959045410156,1.0,0.5893371105194092,0.4802709221839905,0.4802709221839905,1.0,1.0,-3.050621271133423,1.0922037363052368,1.958417654037476,0.4029800295829773,0.8985373377799988,0.8985373377799988,0.0,174.93316650390625,181.0,41821.0234375,0.0,2526.052001953125,1.0,280.6579895019531,283.4018859863281,291.4232177734375,294.1213073730469,293.1499938964844,293.1499938964844,280.95001220703125,36037.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521294832229614,1.0,0.0,0.0,3.6479780673980713,3.648002147674561,8.879688948582043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.81396484375,0.0,1531.1973876953125,1895.4371337890625,0.0,3882.125732421875,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
12225720,296.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9630311727523804,0.6025943756103516,0.5446116924285889,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8941758275032043,0.4929069876670837,0.4691670835018158,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8044278025627136,0.3540089428424835,0.2505143582820892,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7701069116592407,0.310851901769638,0.2985170483589172,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.681362509727478,0.2125950455665588,0.9778348207473756,284.8980407714844,284.95001220703125,299.8866577148437,288.3873291015625,298.165771484375,297.2081604003906,284.8959045410156,1.0,0.5893371105194092,0.4802709221839905,0.4802709221839905,1.0,1.0,-3.050621271133423,1.0922037363052368,1.958417654037476,0.4029800295829773,0.8985373377799988,0.8985373377799988,0.0,174.93316650390625,181.0,41821.0234375,0.0,2526.052001953125,1.0,280.6579895019531,283.4018859863281,291.4232177734375,294.1213073730469,293.1499938964844,293.1499938964844,280.95001220703125,36037.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521294832229614,1.0,0.0,0.0,3.6479780673980713,3.648002147674561,8.879688948582043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.81396484375,0.0,1531.1973876953125,1895.4371337890625,0.0,3882.125732421875,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
12225780,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9537637233734132,0.598710834980011,0.5406259298324585,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.888883650302887,0.4946250915527344,0.4704830944538116,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7984336614608765,0.3536673784255981,0.2500813603401184,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7644872665405273,0.3104851543903351,0.297978013753891,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6747744083404541,0.2111619114875793,0.9707181453704834,285.061767578125,284.95001220703125,299.92333984375,288.3946533203125,298.17236328125,297.20184326171875,285.06280517578125,1.0,0.5901321172714233,0.4791705012321472,0.4791705012321472,1.0,1.0,-3.0376718044281006,1.084733247756958,1.952938675880432,0.3980890214443207,0.9013648629188538,0.9013648629188538,0.0,179.0860137939453,184.0,40798.49609375,0.0,2523.181640625,1.0,280.9420166015625,283.6101989746094,291.35614013671875,293.93756103515625,293.1499938964844,293.1499938964844,280.6499938964844,35894.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406983852386476,1.0,0.0,0.0,3.651079654693604,3.6511034965515137,8.894793950275925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.26025390625,0.0,1533.583984375,1895.4371337890625,0.0,3778.793212890625,0.905459463596344,1.0,0.0,3.0,1.0,0.0
12225840,296.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9537637233734132,0.598710834980011,0.5406259298324585,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.888883650302887,0.4946250915527344,0.4704830944538116,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7984336614608765,0.3536673784255981,0.2500813603401184,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.7644872665405273,0.3104851543903351,0.297978013753891,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6747744083404541,0.2111619114875793,0.9707181453704834,285.061767578125,284.95001220703125,299.92333984375,288.3946533203125,298.17236328125,297.20184326171875,285.06280517578125,1.0,0.5901321172714233,0.4791705012321472,0.4791705012321472,1.0,1.0,-3.0376718044281006,1.084733247756958,1.952938675880432,0.3980890214443207,0.9013648629188538,0.9013648629188538,0.0,179.0860137939453,184.0,40798.49609375,0.0,2523.181640625,1.0,280.9420166015625,283.6101989746094,291.35614013671875,293.93756103515625,293.1499938964844,293.1499938964844,280.6499938964844,35894.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406983852386476,1.0,0.0,0.0,3.651079654693604,3.6511034965515137,8.894793950275925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.26025390625,0.0,1533.583984375,1895.4371337890625,0.0,3778.793212890625,0.905459463596344,1.0,0.0,3.0,1.0,0.0
12225900,296.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.950566589832306,0.5965868234634399,0.5391291379928589,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.887607753276825,0.4955072402954101,0.4715381562709808,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.796752393245697,0.3535694181919098,0.2501537501811981,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7629236578941345,0.3104176819324493,0.2980563044548034,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.6727713346481323,0.2106358855962753,0.968783676624298,284.9283142089844,284.95001220703125,299.9416809082031,288.39874267578125,298.17645263671875,297.19989013671875,284.9202880859375,1.0,0.5906286835670471,0.478620320558548,0.478620320558548,1.0,1.0,-3.034998655319214,1.082515835762024,1.95248281955719,0.3964320719242096,0.89994877576828,0.89994877576828,0.0,180.5174560546875,184.0,41570.70703125,0.0,2525.56005859375,1.0,280.6988220214844,283.4378967285156,291.42901611328125,294.14459228515625,293.1499938964844,293.1499938964844,280.6499938964844,35968.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472512602806092,1.0,0.0,0.0,3.6518287658691406,3.65185284614563,8.898445003069355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.3408203125,0.0,1534.969482421875,1895.4371337890625,0.0,3838.165771484375,0.9056220650672911,1.0,0.0,3.0,1.0,0.0
12225960,296.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9463313221931458,0.5939021706581116,0.5369802713394165,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8856158256530762,0.4960438013076782,0.4722341001033783,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7944027185440063,0.3531801700592041,0.2500125169754028,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7608034014701843,0.3101395964622497,0.2979421615600586,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6702925562858582,0.2099739760160446,0.96640282869339,284.87701416015625,284.95001220703125,299.9599914550781,288.403076171875,298.1786499023437,297.19482421875,284.8753967285156,1.0,0.5910212993621826,0.4781545996665954,0.4781545996665954,1.0,1.0,-3.0300867557525635,1.0795612335205078,1.9505256414413448,0.3945617079734802,0.8989090323448181,0.8989090323448181,0.0,182.27398681640625,187.0,41610.66796875,0.0,2525.392822265625,1.0,280.6574401855469,283.3852233886719,291.4350280761719,294.1218566894531,293.1499938964844,293.1499938964844,280.95001220703125,36047.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950892210006714,1.0,0.0,0.0,3.650197744369507,3.650221824645996,8.890498293112614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.52197265625,0.0,1533.743408203125,1895.4371337890625,0.0,3870.996337890625,0.9053412675857544,1.0,0.0,3.0,1.0,0.0
12226020,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9396852850914,0.5906175971031189,0.5335667133331299,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8830974102020264,0.4982831180095672,0.4740743041038513,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7910845875740051,0.3534241914749145,0.2500200271606445,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.757820188999176,0.3103793263435364,0.2980197072029114,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6665596961975098,0.2092690914869308,0.962784230709076,285.04962158203125,284.95001220703125,299.9966735839844,288.4125061035156,298.1903686523437,297.1958312988281,285.0509033203125,1.0,0.5918958783149719,0.4772231578826904,0.4772231578826904,1.0,1.0,-3.0239357948303223,1.0751713514328003,1.9487645626068115,0.3912785053253174,0.9016400575637816,0.9016400575637816,0.0,185.04568481445312,190.0,40675.84375,0.0,2528.145751953125,1.0,280.9420166015625,283.6005554199219,291.3700256347656,293.9415588378906,293.1499938964844,293.1499938964844,280.6499938964844,35906.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384751915931702,1.0,0.0,0.0,3.652876377105713,3.652900457382202,8.903550678951433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.1240234375,0.0,1535.6673583984375,1895.4371337890625,0.0,3758.5712890625,0.9058692455291748,1.0,0.0,3.0,1.0,0.0
12226080,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.9396852850914,0.5906175971031189,0.5335667133331299,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8830974102020264,0.4982831180095672,0.4740743041038513,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7910845875740051,0.3534241914749145,0.2500200271606445,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.757820188999176,0.3103793263435364,0.2980197072029114,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.6665596961975098,0.2092690914869308,0.962784230709076,285.04962158203125,284.95001220703125,299.9966735839844,288.4125061035156,298.1903686523437,297.1958312988281,285.0509033203125,1.0,0.5918958783149719,0.4772231578826904,0.4772231578826904,1.0,1.0,-3.0239357948303223,1.0751713514328003,1.9487645626068115,0.3912785053253174,0.9016400575637816,0.9016400575637816,0.0,185.04568481445312,190.0,40675.84375,0.0,2528.145751953125,1.0,280.9420166015625,283.6005554199219,291.3700256347656,293.9415588378906,293.1499938964844,293.1499938964844,280.6499938964844,35906.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384751915931702,1.0,0.0,0.0,3.652876377105713,3.652900457382202,8.903550678951433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.1240234375,0.0,1535.6673583984375,1895.4371337890625,0.0,3758.5712890625,0.9058692455291748,1.0,0.0,3.0,1.0,0.0
12226140,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.933269202709198,0.5861812829971313,0.5302620530128479,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.880896270275116,0.4999460577964782,0.4760831892490387,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7881369590759277,0.3532483577728271,0.2501865029335022,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7552102208137512,0.3103423118591308,0.2983078956604004,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6633398532867432,0.2084853947162628,0.9604688286781312,284.86981201171875,284.95001220703125,300.0333251953125,288.4229736328125,298.1991271972656,297.1923522949219,284.8682556152344,1.0,0.5930284261703491,0.4762917160987854,0.4762917160987854,1.0,1.0,-3.0201494693756104,1.0717065334320068,1.9484429359436035,0.3886279463768005,0.8991178870201111,0.8991178870201111,0.0,187.8248748779297,193.0,41532.39453125,0.0,2535.3505859375,1.0,280.657958984375,283.3795471191406,291.45428466796875,294.13458251953125,293.1499938964844,293.1499938964844,280.95001220703125,36056.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486544132232666,1.0,0.0,0.0,3.651624917984009,3.651648998260498,8.897451380107668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.09130859375,0.0,1535.4013671875,1895.4371337890625,0.0,3850.831787109375,0.9056669473648072,1.0,0.0,3.0,1.0,0.0
12226200,296.8186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.933269202709198,0.5861812829971313,0.5302620530128479,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.880896270275116,0.4999460577964782,0.4760831892490387,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7881369590759277,0.3532483577728271,0.2501865029335022,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7552102208137512,0.3103423118591308,0.2983078956604004,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6633398532867432,0.2084853947162628,0.9604688286781312,284.86981201171875,284.95001220703125,300.0333251953125,288.4229736328125,298.1991271972656,297.1923522949219,284.8682556152344,1.0,0.5930284261703491,0.4762917160987854,0.4762917160987854,1.0,1.0,-3.0201494693756104,1.0717065334320068,1.9484429359436035,0.3886279463768005,0.8991178870201111,0.8991178870201111,0.0,187.8248748779297,193.0,41532.39453125,0.0,2535.3505859375,1.0,280.657958984375,283.3795471191406,291.45428466796875,294.13458251953125,293.1499938964844,293.1499938964844,280.95001220703125,36056.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486544132232666,1.0,0.0,0.0,3.651624917984009,3.651648998260498,8.897451380107668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.09130859375,0.0,1535.4013671875,1895.4371337890625,0.0,3850.831787109375,0.9056669473648072,1.0,0.0,3.0,1.0,0.0
12226260,296.826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9281306862831116,0.5837233066558838,0.5276185870170593,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8789954781532288,0.5016367435455322,0.4774384200572967,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7856860160827637,0.3534859418869018,0.2502119243144989,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7530458569526672,0.3105721473693847,0.2984070777893066,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.660722553730011,0.208058163523674,0.9582762122154236,285.03179931640625,284.95001220703125,300.0611877441406,288.4316101074219,298.2081298828125,297.1935119628906,285.0349426269531,1.0,0.5938299894332886,0.4755394458770752,0.4755394458770752,1.0,1.0,-3.016106128692627,1.068531513214111,1.9475747346878047,0.3861493766307831,0.9013409614562988,0.9013409614562988,0.0,190.03582763671875,193.0,40643.85546875,0.0,2539.13818359375,1.0,280.9309997558594,283.5832824707031,291.3854675292969,293.9429016113281,293.1499938964844,293.1499938964844,280.95001220703125,35938.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381668567657472,1.0,0.0,0.0,3.6529059410095215,3.652929782867432,8.903694492801151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.11865234375,0.0,1535.93994140625,1895.4371337890625,0.0,3755.763427734375,0.9059077501296996,1.0,0.0,3.0,1.0,0.0
12226320,296.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9270747303962708,0.5831508040428162,0.5270968079566956,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.878806471824646,0.5023112893104553,0.4780587255954742,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.7853097319602966,0.3536923825740814,0.2503450512886047,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.7527049779891968,0.3107486963272095,0.2985648810863495,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.6602270007133484,0.2080129384994506,0.9580307006835938,285.0447998046875,284.95001220703125,300.07000732421875,288.4344482421875,298.2119140625,297.1952819824219,285.04620361328125,1.0,0.5941559076309204,0.4753018915653229,0.4753018915653229,1.0,1.0,-3.016277551651001,1.0681060552597046,1.9481713771820068,0.3856313526630401,0.901800274848938,0.901800274848938,0.0,190.54576110839844,196.0,40628.90234375,0.0,2542.088623046875,1.0,280.9420471191406,283.5965881347656,291.3931884765625,293.9609069824219,293.1499938964844,293.1499938964844,280.6499938964844,35914.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936526894569397,1.0,0.0,0.0,3.653993368148804,3.654017210006714,8.908996278478298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.35986328125,0.0,1536.9715576171875,1895.4371337890625,0.0,3740.81787109375,0.906125009059906,1.0,0.0,3.0,1.0,0.0
12226380,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9209628701210022,0.5789275765419006,0.5239859223365784,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.876793384552002,0.504027247428894,0.4801330268383026,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7826327085494995,0.3536638915538788,0.2506211400032043,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7503405213356018,0.3108038306236267,0.2989547252655029,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6573581099510193,0.2073708325624466,0.9564321041107178,284.8666687011719,284.95001220703125,300.1066589355469,288.4468688964844,298.2210998535156,297.1927490234375,284.8651733398437,1.0,0.5955004692077637,0.4743120670318603,0.4743120670318603,1.0,1.0,-3.0139191150665283,1.0650824308395386,1.9488365650177,0.3831011950969696,0.8992480635643005,0.8992480635643005,0.0,193.39352416992188,199.0,41502.20703125,0.0,2552.295166015625,1.0,280.657958984375,283.3768310546875,291.4795837402344,294.1575927734375,293.1499938964844,293.1499938964844,280.95001220703125,36062.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470096826553344,1.0,0.0,0.0,3.6525120735168457,3.652535915374756,8.901774322112033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.8720703125,0.0,1536.4345703125,1895.4371337890625,0.0,3835.9833984375,0.9058698415756226,1.0,0.0,3.0,1.0,0.0
12226440,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9209628701210022,0.5789275765419006,0.5239859223365784,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.876793384552002,0.504027247428894,0.4801330268383026,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7826327085494995,0.3536638915538788,0.2506211400032043,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7503405213356018,0.3108038306236267,0.2989547252655029,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.6573581099510193,0.2073708325624466,0.9564321041107178,284.8666687011719,284.95001220703125,300.1066589355469,288.4468688964844,298.2210998535156,297.1927490234375,284.8651733398437,1.0,0.5955004692077637,0.4743120670318603,0.4743120670318603,1.0,1.0,-3.0139191150665283,1.0650824308395386,1.9488365650177,0.3831011950969696,0.8992480635643005,0.8992480635643005,0.0,193.39352416992188,199.0,41502.20703125,0.0,2552.295166015625,1.0,280.657958984375,283.3768310546875,291.4795837402344,294.1575927734375,293.1499938964844,293.1499938964844,280.95001220703125,36062.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470096826553344,1.0,0.0,0.0,3.6525120735168457,3.652535915374756,8.901774322112033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.8720703125,0.0,1536.4345703125,1895.4371337890625,0.0,3835.9833984375,0.9058698415756226,1.0,0.0,3.0,1.0,0.0
12226500,296.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9173924326896667,0.5771757960319519,0.5221217274665833,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8753483295440674,0.5050156712532043,0.4809186458587646,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7808825969696045,0.3537631034851074,0.2506080567836761,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7487990856170654,0.3108918070793152,0.2989776134490967,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6555774211883545,0.2070674449205398,0.955001175403595,284.9957275390625,284.95001220703125,300.125,288.4534606933594,298.2262878417969,297.1924743652344,285.00347900390625,1.0,0.5960797071456909,0.4738171398639679,0.4738171398639679,1.0,1.0,-3.0109095573425293,1.0628468990325928,1.948062777519226,0.3814143538475036,0.900779128074646,0.900779128074646,0.0,195.02566528320312,199.0,40686.640625,0.0,2555.01708984375,1.0,280.90118408203125,283.5456848144531,291.4158935546875,293.9565734863281,293.1499938964844,293.1499938964844,280.95001220703125,35992.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396632313728333,1.0,0.0,0.0,3.652462720870972,3.652486801147461,8.901533874450251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.2333984375,0.0,1535.8529052734375,1895.4371337890625,0.0,3769.382568359375,0.90586656332016,1.0,0.0,3.0,1.0,0.0
12226560,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9151036143302916,0.5760629773139954,0.5209758877754211,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8748118281364441,0.5064171552658081,0.4821348488330841,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.780007004737854,0.3542357087135315,0.2508708536624908,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7479983568191528,0.311266154050827,0.2992716133594513,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6544936895370483,0.2069906741380691,0.9544621109962464,285.0436706542969,284.95001220703125,300.1433410644531,288.46026611328125,298.23419189453125,297.1961975097656,285.0450134277344,1.0,0.5967952609062195,0.4733278453350067,0.4733278453350067,1.0,1.0,-3.011009931564331,1.0618654489517212,1.9491443634033203,0.3802684545516968,0.9019230604171752,0.9019230604171752,0.0,196.20704650878903,202.0,40611.078125,0.0,2561.2841796875,1.0,280.94256591796875,283.5955810546875,291.41943359375,293.9859313964844,293.1499938964844,293.1499938964844,280.6499938964844,35917.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350475668907166,1.0,0.0,0.0,3.654722213745117,3.6547462940216064,8.912551265893853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.4287109375,0.0,1537.811279296875,1895.4371337890625,0.0,3727.31884765625,0.906290590763092,1.0,0.0,3.0,1.0,0.0
12226620,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9094803929328918,0.5720136165618896,0.5180221199989319,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.872913122177124,0.5081384181976318,0.4842236936092376,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7775411605834961,0.3543308675289154,0.251236081123352,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7457904815673828,0.3113608658313751,0.299705296754837,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6518489718437195,0.2064184248447418,0.953205704689026,284.8658752441406,284.95001220703125,300.17999267578125,288.4745483398437,298.2435302734375,297.19403076171875,284.8644104003906,1.0,0.5982699394226074,0.4723492860794067,0.4723492860794067,1.0,1.0,-3.009429216384888,1.0591659545898438,1.9502631425857544,0.3778833448886871,0.8993608355522156,0.8993608355522156,0.0,199.1251373291016,205.0,41494.86328125,0.0,2573.285888671875,1.0,280.657958984375,283.3758544921875,291.5078125,294.1851806640625,293.1499938964844,293.1499938964844,280.95001220703125,36065.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945665955543518,1.0,0.0,0.0,3.653135538101196,3.6531596183776855,8.904814308152709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.01416015625,0.0,1537.1490478515625,1895.4371337890625,0.0,3823.8349609375,0.906011402606964,1.0,0.0,3.0,1.0,0.0
12226680,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9094803929328918,0.5720136165618896,0.5180221199989319,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.872913122177124,0.5081384181976318,0.4842236936092376,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7775411605834961,0.3543308675289154,0.251236081123352,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7457904815673828,0.3113608658313751,0.299705296754837,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6518489718437195,0.2064184248447418,0.953205704689026,284.8658752441406,284.95001220703125,300.17999267578125,288.4745483398437,298.2435302734375,297.19403076171875,284.8644104003906,1.0,0.5982699394226074,0.4723492860794067,0.4723492860794067,1.0,1.0,-3.009429216384888,1.0591659545898438,1.9502631425857544,0.3778833448886871,0.8993608355522156,0.8993608355522156,0.0,199.1251373291016,205.0,41494.86328125,0.0,2573.285888671875,1.0,280.657958984375,283.3758544921875,291.5078125,294.1851806640625,293.1499938964844,293.1499938964844,280.95001220703125,36065.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945665955543518,1.0,0.0,0.0,3.653135538101196,3.6531596183776855,8.904814308152709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.01416015625,0.0,1537.1490478515625,1895.4371337890625,0.0,3823.8349609375,0.906011402606964,1.0,0.0,3.0,1.0,0.0
12226740,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9042521715164183,0.5692983865737915,0.515156090259552,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8710501790046692,0.5105307698249817,0.4862294495105743,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7751348614692688,0.3550281226634979,0.2515741884708404,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7436017990112305,0.3118549287319183,0.3000552356243133,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6491991877555847,0.2060943394899368,0.951509177684784,285.0431823730469,284.95001220703125,300.2166748046875,288.48974609375,298.2567138671875,297.19775390625,285.044677734375,1.0,0.5996686220169067,0.4713706970214844,0.4713706970214844,1.0,1.0,-3.0071725845336914,1.0562118291854858,1.9509607553482056,0.3751633465290069,0.9020376801490784,0.9020376801490784,0.0,201.9897003173828,208.0,40614.4921875,0.0,2583.735595703125,1.0,280.9420471191406,283.5946350097656,291.44976806640625,294.01611328125,293.1499938964844,293.1499938964844,280.6499938964844,35919.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337853789329528,1.0,0.0,0.0,3.6552913188934326,3.655315399169922,8.915326930036827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.55712890625,0.0,1538.459716796875,1895.4371337890625,0.0,3715.788818359375,0.9064196944236756,1.0,0.0,3.0,1.0,0.0
12226800,296.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9042521715164183,0.5692983865737915,0.515156090259552,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8710501790046692,0.5105307698249817,0.4862294495105743,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7751348614692688,0.3550281226634979,0.2515741884708404,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.7436017990112305,0.3118549287319183,0.3000552356243133,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.6491991877555847,0.2060943394899368,0.951509177684784,285.0431823730469,284.95001220703125,300.2166748046875,288.48974609375,298.2567138671875,297.19775390625,285.044677734375,1.0,0.5996686220169067,0.4713706970214844,0.4713706970214844,1.0,1.0,-3.0071725845336914,1.0562118291854858,1.9509607553482056,0.3751633465290069,0.9020376801490784,0.9020376801490784,0.0,201.9897003173828,208.0,40614.4921875,0.0,2583.735595703125,1.0,280.9420471191406,283.5946350097656,291.44976806640625,294.01611328125,293.1499938964844,293.1499938964844,280.6499938964844,35919.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337853789329528,1.0,0.0,0.0,3.6552913188934326,3.655315399169922,8.915326930036827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.55712890625,0.0,1538.459716796875,1895.4371337890625,0.0,3715.788818359375,0.9064196944236756,1.0,0.0,3.0,1.0,0.0
12226860,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8993135094642639,0.5654011368751526,0.5123302340507507,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8692601919174194,0.5122380256652832,0.4883081912994385,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7728809714317322,0.355244368314743,0.252023309469223,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7415339946746826,0.3119726479053497,0.3005121350288391,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6467492580413818,0.2055693119764328,0.9504707455635072,284.8666381835937,284.95001220703125,300.2533264160156,288.5057983398437,298.2659912109375,297.1956481933594,284.8652038574219,1.0,0.601226806640625,0.4703846871852875,0.4703846871852875,1.0,1.0,-3.006124496459961,1.05369770526886,1.9524266719818115,0.3728397786617279,0.8994959592819214,0.8994959592819214,0.0,204.95127868652344,211.0,41503.8203125,0.0,2596.941650390625,1.0,280.657958984375,283.3759765625,291.539306640625,294.2170715332031,293.1499938964844,293.1499938964844,280.95001220703125,36065.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444313049316406,1.0,0.0,0.0,3.653709650039673,3.653733491897583,8.907612709663226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.03662109375,0.0,1537.7880859375,1895.4371337890625,0.0,3812.658935546875,0.9061399102211,1.0,0.0,3.0,1.0,0.0
12226920,296.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8993135094642639,0.5654011368751526,0.5123302340507507,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8692601919174194,0.5122380256652832,0.4883081912994385,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7728809714317322,0.355244368314743,0.252023309469223,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.7415339946746826,0.3119726479053497,0.3005121350288391,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.6467492580413818,0.2055693119764328,0.9504707455635072,284.8666381835937,284.95001220703125,300.2533264160156,288.5057983398437,298.2659912109375,297.1956481933594,284.8652038574219,1.0,0.601226806640625,0.4703846871852875,0.4703846871852875,1.0,1.0,-3.006124496459961,1.05369770526886,1.9524266719818115,0.3728397786617279,0.8994959592819214,0.8994959592819214,0.0,204.95127868652344,211.0,41503.8203125,0.0,2596.941650390625,1.0,280.657958984375,283.3759765625,291.539306640625,294.2170715332031,293.1499938964844,293.1499938964844,280.95001220703125,36065.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444313049316406,1.0,0.0,0.0,3.653709650039673,3.653733491897583,8.907612709663226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.03662109375,0.0,1537.7880859375,1895.4371337890625,0.0,3812.658935546875,0.9061399102211,1.0,0.0,3.0,1.0,0.0
12226980,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8945558667182922,0.5628229379653931,0.509591281414032,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8675159811973572,0.5146212577819824,0.4903030693531036,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.770698606967926,0.3560688495635986,0.2524490058422088,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7394890785217285,0.3124896585941314,0.3008835613727569,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6442952752113342,0.2052883952856063,0.948974907398224,285.0447082519531,284.95001220703125,300.2900085449219,288.522705078125,298.2791748046875,297.19952392578125,285.04620361328125,1.0,0.6026971340179443,0.4693986773490906,0.4693986773490906,1.0,1.0,-3.004379987716675,1.0509201288223269,1.9534597396850584,0.3701788783073425,0.9021980166435242,0.9021980166435242,0.0,207.8425750732422,214.0,40631.1484375,0.0,2608.470458984375,1.0,280.9420471191406,283.5952453613281,291.48291015625,294.05010986328125,293.1499938964844,293.1499938964844,280.6499938964844,35918.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325803518295288,1.0,0.0,0.0,3.655906200408936,3.655930280685425,8.918326557250111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.22900390625,0.0,1539.13671875,1895.4371337890625,0.0,3704.769775390625,0.9065566658973694,1.0,0.0,3.0,1.0,0.0
