time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227040,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8945558667182922,0.5628229379653931,0.509591281414032,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8675159811973572,0.5146212577819824,0.4903030693531036,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.770698606967926,0.3560688495635986,0.2524490058422088,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7394890785217285,0.3124896585941314,0.3008835613727569,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6442952752113342,0.2052883952856063,0.948974907398224,285.0447082519531,284.95001220703125,300.2900085449219,288.522705078125,298.2791748046875,297.19952392578125,285.04620361328125,1.0,0.6026971340179443,0.4693986773490906,0.4693986773490906,1.0,1.0,-3.004379987716675,1.0509201288223269,1.9534597396850584,0.3701788783073425,0.9021980166435242,0.9021980166435242,0.0,207.8425750732422,214.0,40631.1484375,0.0,2608.470458984375,1.0,280.9420471191406,283.5952453613281,291.48291015625,294.05010986328125,293.1499938964844,293.1499938964844,280.6499938964844,35918.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325803518295288,1.0,0.0,0.0,3.655906200408936,3.655930280685425,8.918326557250111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.22900390625,0.0,1539.13671875,1895.4371337890625,0.0,3704.769775390625,0.9065566658973694,1.0,0.0,3.0,1.0,0.0
12227100,296.86474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8927022218704224,0.5612462162971497,0.5085798501968384,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8670821785926819,0.5156784057617188,0.4915582835674286,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7700561285018921,0.3564125001430511,0.2528465986251831,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7388408780097961,0.3127001225948334,0.3012562096118927,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.6434459090232849,0.2051526308059692,0.9489615559577942,284.9156799316406,284.95001220703125,300.3083190917969,288.5314636230469,298.2851867675781,297.2005615234375,284.9079284667969,1.0,0.6035635471343994,0.4689056873321533,0.4689056873321533,1.0,1.0,-3.005586862564087,1.0503451824188232,1.955241560935974,0.3693030178546905,0.9007437825202942,0.9007437825202942,0.0,209.1018981933593,214.0,41449.16796875,0.0,2617.223876953125,1.0,280.6986999511719,283.42608642578125,291.56268310546875,294.2673645019531,293.1499938964844,293.1499938964844,280.6499938964844,35988.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393460154533386,1.0,0.0,0.0,3.6563124656677246,3.656336545944214,8.920308687265788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.5556640625,0.0,1540.1151123046875,1895.4371337890625,0.0,3766.49658203125,0.9066399335861206,1.0,0.0,3.0,1.0,0.0
12227160,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8898842930793762,0.5590776205062866,0.5068997144699097,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.8658530712127686,0.5163124799728394,0.4923719465732574,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7686755061149597,0.3564123213291168,0.2529879510402679,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7375670671463013,0.3126289844512939,0.3013625741004944,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.6420369744300842,0.2048052102327346,0.9481253027915956,284.8681335449219,284.95001220703125,300.32666015625,288.5404357910156,298.2884521484375,297.197509765625,284.8667907714844,1.0,0.6043180823326111,0.4684214293956756,0.4684214293956756,1.0,1.0,-3.003842830657959,1.0486133098602295,1.9552295207977293,0.3679468035697937,0.8996819853782654,0.8996819853782654,0.0,210.81787109375,217.0,41528.4453125,0.0,2622.69873046875,1.0,280.65740966796875,283.3763122558594,291.5745544433594,294.25360107421875,293.1499938964844,293.1499938964844,280.95001220703125,36063.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432714581489564,1.0,0.0,0.0,3.654402494430542,3.6544265747070312,8.91099261934869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.3212890625,0.0,1538.54833984375,1895.4371337890625,0.0,3802.14892578125,0.9062942266464232,1.0,0.0,3.0,1.0,0.0
12227220,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8853630423545837,0.5566269755363464,0.5042753219604492,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8642179369926453,0.5186794400215149,0.4943469166755676,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7667070627212524,0.3573628664016723,0.2534995973110199,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7356501817703247,0.313165009021759,0.3017503917217254,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6397575736045837,0.2045617550611496,0.946799337863922,285.0473937988281,284.95001220703125,300.36334228515625,288.5589294433594,298.3016357421875,297.20147705078125,285.0489196777344,1.0,0.6058448553085327,0.4674529731273651,0.4674529731273651,1.0,1.0,-3.0025393962860107,1.0460360050201416,1.9565033912658687,0.3653870820999145,0.90242999792099,0.90242999792099,0.0,213.726303100586,220.0,40661.4921875,0.0,2635.13232421875,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.0882873535156,293.1499938964844,293.1499938964844,280.6499938964844,35915.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314318299293518,1.0,0.0,0.0,3.656719446182251,3.65674352645874,8.922294796320784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.78564453125,0.0,1540.0206298828125,1895.4371337890625,0.0,3694.2587890625,0.9067365527153016,1.0,0.0,3.0,1.0,0.0
12227280,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8853630423545837,0.5566269755363464,0.5042753219604492,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8642179369926453,0.5186794400215149,0.4943469166755676,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.7667070627212524,0.3573628664016723,0.2534995973110199,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7356501817703247,0.313165009021759,0.3017503917217254,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.6397575736045837,0.2045617550611496,0.946799337863922,285.0473937988281,284.95001220703125,300.36334228515625,288.5589294433594,298.3016357421875,297.20147705078125,285.0489196777344,1.0,0.6058448553085327,0.4674529731273651,0.4674529731273651,1.0,1.0,-3.0025393962860107,1.0460360050201416,1.9565033912658687,0.3653870820999145,0.90242999792099,0.90242999792099,0.0,213.726303100586,220.0,40661.4921875,0.0,2635.13232421875,1.0,280.9420471191406,283.5965881347656,291.5193176269531,294.0882873535156,293.1499938964844,293.1499938964844,280.6499938964844,35915.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314318299293518,1.0,0.0,0.0,3.656719446182251,3.65674352645874,8.922294796320784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.78564453125,0.0,1540.0206298828125,1895.4371337890625,0.0,3694.2587890625,0.9067365527153016,1.0,0.0,3.0,1.0,0.0
12227340,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8809340000152588,0.5530206561088562,0.5016989707946777,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8626594543457031,0.5203458666801453,0.4963935315608978,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7648894190788269,0.357826292514801,0.2541218101978302,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.733848512172699,0.3133211135864258,0.3022448420524597,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6376609206199646,0.2041144073009491,0.9461068511009216,284.8719177246094,284.95001220703125,300.3999938964844,288.5782165527344,298.310791015625,297.199462890625,284.8705139160156,1.0,0.6075168251991272,0.4664844870567322,0.4664844870567322,1.0,1.0,-3.0024216175079346,1.043901801109314,1.958519697189331,0.3632341921329498,0.899965763092041,0.899965763092041,0.0,216.7160186767578,223.0,41563.62890625,0.0,2650.22265625,1.0,280.6579284667969,283.3785705566406,291.6119079589844,294.293212890625,293.1499938964844,293.1499938964844,280.3500061035156,36058.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421219825744628,1.0,0.0,0.0,3.655375242233277,3.6553993225097656,8.915736771086813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.39306640625,0.0,1539.596923828125,1895.4371337890625,0.0,3791.721923828125,0.9065083265304564,1.0,0.0,3.0,1.0,0.0
12227400,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8809340000152588,0.5530206561088562,0.5016989707946777,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8626594543457031,0.5203458666801453,0.4963935315608978,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7648894190788269,0.357826292514801,0.2541218101978302,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.733848512172699,0.3133211135864258,0.3022448420524597,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6376609206199646,0.2041144073009491,0.9461068511009216,284.8719177246094,284.95001220703125,300.3999938964844,288.5782165527344,298.310791015625,297.199462890625,284.8705139160156,1.0,0.6075168251991272,0.4664844870567322,0.4664844870567322,1.0,1.0,-3.0024216175079346,1.043901801109314,1.958519697189331,0.3632341921329498,0.899965763092041,0.899965763092041,0.0,216.7160186767578,223.0,41563.62890625,0.0,2650.22265625,1.0,280.6579284667969,283.3785705566406,291.6119079589844,294.293212890625,293.1499938964844,293.1499938964844,280.3500061035156,36058.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421219825744628,1.0,0.0,0.0,3.655375242233277,3.6553993225097656,8.915736771086813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.39306640625,0.0,1539.596923828125,1895.4371337890625,0.0,3791.721923828125,0.9065083265304564,1.0,0.0,3.0,1.0,0.0
12227460,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.8756476640701294,0.5488190650939941,0.4983528554439544,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.8599740266799927,0.520790159702301,0.4971854984760284,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7620775103569031,0.3574501574039459,0.2541032433509826,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.7312122583389282,0.3127890527248382,0.3020517826080322,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.6348589062690735,0.203209176659584,0.943375051021576,284.681396484375,284.95001220703125,300.4307861328125,288.594970703125,298.3128967285156,297.1895751953125,284.6785583496094,1.0,0.6085507273674011,0.4657118022441864,0.4657118022441864,1.0,1.0,-2.9958198070526123,1.039620876312256,1.956198811531067,0.3603661358356476,0.8953251838684082,0.8953251838684082,0.0,219.9790954589844,223.0,42383.71875,0.0,2654.288330078125,1.0,280.3646545410156,283.147705078125,291.6499328613281,294.4119873046875,293.1499938964844,293.1499938964844,280.3500061035156,36267.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537869095802308,1.0,0.0,0.0,3.647330045700073,3.6473541259765625,8.876534138835268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.14990234375,0.0,1532.1981201171875,1895.4371337890625,0.0,3897.012939453125,0.90483820438385,1.0,0.0,3.0,1.0,0.0
12227520,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.8745513558387756,0.548016369342804,0.497633159160614,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.8593760132789612,0.5208467245101929,0.4972577393054962,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6729431152344,0.7614597678184509,0.3573570847511291,0.2540533244609833,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.7306338548660278,0.3126605153083801,0.3019581437110901,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.6342491507530212,0.2030071467161178,0.942627251148224,284.6727600097656,284.95001220703125,300.4366760253906,288.5982360839844,298.3131408691406,297.1875305175781,284.6711730957031,1.0,0.6086987257003784,0.4655646085739136,0.4655646085739136,1.0,1.0,-2.993969917297364,1.0385735034942627,1.9553964138031008,0.3597047328948974,0.8946272730827332,0.8946272730827332,0.0,220.636459350586,226.0,42373.91015625,0.0,2654.11083984375,1.0,280.35809326171875,283.13946533203125,291.6423034667969,294.3927001953125,293.1499938964844,293.1499938964844,280.6499938964844,36292.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542842507362366,1.0,0.0,0.0,3.645241260528565,3.6452653408050537,8.866369967108767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.0615234375,0.0,1530.0638427734375,1895.4371337890625,0.0,3901.474609375,0.9043949842453004,1.0,0.0,3.0,1.0,0.0
12227580,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8697602152824402,0.5451475977897644,0.494530588388443,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8572774529457092,0.5225886702537537,0.4985561072826385,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.759160041809082,0.3579683303833008,0.2542738020420074,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7283027172088623,0.3127433657646179,0.3018631339073181,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6315574645996094,0.2023659497499466,0.939340114593506,284.8510131835937,284.95001220703125,300.47332763671875,288.61895751953125,298.3235168457031,297.1876220703125,284.85260009765625,1.0,0.609740138053894,0.4646447300910949,0.4646447300910949,1.0,1.0,-2.987987756729126,1.0342453718185425,1.9537423849105835,0.356382668018341,0.8947417736053467,0.8947417736053467,0.0,223.68209838867188,229.0,41436.37890625,0.0,2658.23681640625,1.0,280.6419677734375,283.36102294921875,291.5712585449219,294.19244384765625,293.1499938964844,293.1499938964844,280.95001220703125,36176.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940357744693756,1.0,0.0,0.0,3.637773275375366,3.637797117233277,8.830077717902896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.64306640625,0.0,1520.9266357421875,1895.4371337890625,0.0,3775.697265625,0.9026784300804138,1.0,0.0,3.0,1.0,0.0
12227640,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.8697602152824402,0.5451475977897644,0.494530588388443,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8572774529457092,0.5225886702537537,0.4985561072826385,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.759160041809082,0.3579683303833008,0.2542738020420074,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.7283027172088623,0.3127433657646179,0.3018631339073181,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.6315574645996094,0.2023659497499466,0.939340114593506,284.8510131835937,284.95001220703125,300.47332763671875,288.61895751953125,298.3235168457031,297.1876220703125,284.85260009765625,1.0,0.609740138053894,0.4646447300910949,0.4646447300910949,1.0,1.0,-2.987987756729126,1.0342453718185425,1.9537423849105835,0.356382668018341,0.8947417736053467,0.8947417736053467,0.0,223.68209838867188,229.0,41436.37890625,0.0,2658.23681640625,1.0,280.6419677734375,283.36102294921875,291.5712585449219,294.19244384765625,293.1499938964844,293.1499938964844,280.95001220703125,36176.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940357744693756,1.0,0.0,0.0,3.637773275375366,3.637797117233277,8.830077717902896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.64306640625,0.0,1520.9266357421875,1895.4371337890625,0.0,3775.697265625,0.9026784300804138,1.0,0.0,3.0,1.0,0.0
12227700,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8683941960334778,0.5444478392601013,0.4937089383602142,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.857096791267395,0.5240169763565063,0.4997454881668091,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7588626146316528,0.3587777018547058,0.2547401785850525,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.727861225605011,0.3131861090660095,0.3021833598613739,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6308946013450623,0.2023732960224151,0.9390325546264648,285.00048828125,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.1928100585937,285.0092163085937,1.0,0.6104699373245239,0.464184820652008,0.464184820652008,1.0,1.0,-2.9890005588531494,1.0336586236953735,1.9553418159484863,0.355426549911499,0.8965228796005249,0.8965228796005249,0.0,224.7198028564453,229.0,40648.0234375,0.0,2665.47314453125,1.0,280.8982238769531,283.5499572753906,291.5442810058594,294.05242919921875,293.1499938964844,293.1499938964844,280.95001220703125,36058.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929836928844452,1.0,0.0,0.0,3.636911869049072,3.6369357109069824,8.825896316011494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.408203125,0.0,1519.08935546875,1895.4371337890625,0.0,3679.646240234375,0.9024460911750792,1.0,0.0,3.0,1.0,0.0
12227760,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8675795793533325,0.5440556406974792,0.4933200776576996,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8573938012123108,0.5257132649421692,0.501284658908844,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7590416073799133,0.3598378598690033,0.2554381191730499,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.7278340458869934,0.3138433396816253,0.3027568757534027,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6306406855583191,0.2025759071111679,0.9397190809249878,285.05596923828125,284.95001220703125,300.510009765625,288.640380859375,298.3428955078125,297.2005310058594,285.05780029296875,1.0,0.6113994121551514,0.4637978076934814,0.4637978076934814,1.0,1.0,-2.9927327632904053,1.0342893600463867,1.9584434032440183,0.3550926446914673,0.8978273868560791,0.8978273868560791,0.0,225.5328369140625,232.0,40615.0,0.0,2676.781494140625,1.0,280.9420166015625,283.6063842773437,291.57879638671875,294.1271667480469,293.1499938964844,293.1499938964844,281.25,35955.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245864152908324,1.0,0.0,0.0,3.63867449760437,3.63869833946228,8.834454092720989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.15673828125,0.0,1520.2752685546875,1895.4371337890625,0.0,3631.4228515625,0.9027345180511476,1.0,0.0,3.0,1.0,0.0
12227820,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8662992119789124,0.5437375903129578,0.4929428100585937,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8583201169967651,0.5295372605323792,0.5047808885574341,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.7597857713699341,0.3623781502246856,0.2571400701999664,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.728136420249939,0.3155321180820465,0.304275780916214,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305743455886841,0.2033471167087555,0.942845582962036,285.2630310058594,284.95001220703125,300.5466613769531,288.6624450683594,298.36627197265625,297.2187805175781,285.2649841308594,1.0,0.613734245300293,0.463023841381073,0.463023841381073,1.0,1.0,-3.004106283187866,1.0370959043502808,1.967010498046875,0.355146050453186,0.903695285320282,0.903695285320282,0.0,227.1968994140625,235.0,39889.65234375,0.0,2707.215576171875,1.0,281.2418518066406,283.8509826660156,291.6124267578125,294.11004638671875,293.1499938964844,293.1499938964844,280.95001220703125,35695.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117096662521362,1.0,0.0,0.0,3.6492726802825928,3.649296760559082,8.885992315299518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.0185546875,0.0,1530.0849609375,1895.4371337890625,0.0,3512.46337890625,0.904930055141449,1.0,0.0,3.0,1.0,0.0
12227880,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2632141113281,0.8662992119789124,0.5437375903129578,0.4929428100585937,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.8583201169967651,0.5295372605323792,0.5047808885574341,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.7597857713699341,0.3623781502246856,0.2571400701999664,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.728136420249939,0.3155321180820465,0.304275780916214,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.6305743455886841,0.2033471167087555,0.942845582962036,285.2630310058594,284.95001220703125,300.5466613769531,288.6624450683594,298.36627197265625,297.2187805175781,285.2649841308594,1.0,0.613734245300293,0.463023841381073,0.463023841381073,1.0,1.0,-3.004106283187866,1.0370959043502808,1.967010498046875,0.355146050453186,0.903695285320282,0.903695285320282,0.0,227.1968994140625,235.0,39889.65234375,0.0,2707.215576171875,1.0,281.2418518066406,283.8509826660156,291.6124267578125,294.11004638671875,293.1499938964844,293.1499938964844,280.95001220703125,35695.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117096662521362,1.0,0.0,0.0,3.6492726802825928,3.649296760559082,8.885992315299518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.0185546875,0.0,1530.0849609375,1895.4371337890625,0.0,3512.46337890625,0.904930055141449,1.0,0.0,3.0,1.0,0.0
12227940,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.863294780254364,0.5412285923957825,0.4914763271808624,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8577866554260254,0.5318987965583801,0.5076003670692444,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7592290639877319,0.3637804985046386,0.2584894895553589,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.7273480296134949,0.3163620829582214,0.3054810762405395,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6296519041061401,0.2035851776599884,0.9454748034477234,285.092529296875,284.95001220703125,300.5833435058594,288.68511962890625,298.3796691894531,297.2222900390625,285.0912475585937,1.0,0.6162483096122742,0.4622498750686645,0.4622498750686645,1.0,1.0,-3.0119776725769043,1.0384896993637085,1.9734878540039065,0.3547962307929992,0.9042168855667114,0.9042168855667114,0.0,230.04248046875,238.0,40915.6875,0.0,2737.0859375,1.0,280.9576416015625,283.6338806152344,291.7359313964844,294.3718566894531,293.1499938964844,293.1499938964844,280.6499938964844,35784.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266161322593688,1.0,0.0,0.0,3.6580967903137207,3.65812087059021,8.929017099035264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.78173828125,0.0,1540.578125,1895.4371337890625,0.0,3650.086181640625,0.906931698322296,1.0,0.0,3.0,1.0,0.0
12228000,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.863294780254364,0.5412285923957825,0.4914763271808624,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8577866554260254,0.5318987965583801,0.5076003670692444,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7592290639877319,0.3637804985046386,0.2584894895553589,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.7273480296134949,0.3163620829582214,0.3054810762405395,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.6296519041061401,0.2035851776599884,0.9454748034477234,285.092529296875,284.95001220703125,300.5833435058594,288.68511962890625,298.3796691894531,297.2222900390625,285.0912475585937,1.0,0.6162483096122742,0.4622498750686645,0.4622498750686645,1.0,1.0,-3.0119776725769043,1.0384896993637085,1.9734878540039065,0.3547962307929992,0.9042168855667114,0.9042168855667114,0.0,230.04248046875,238.0,40915.6875,0.0,2737.0859375,1.0,280.9576416015625,283.6338806152344,291.7359313964844,294.3718566894531,293.1499938964844,293.1499938964844,280.6499938964844,35784.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266161322593688,1.0,0.0,0.0,3.6580967903137207,3.65812087059021,8.929017099035264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.78173828125,0.0,1540.578125,1895.4371337890625,0.0,3650.086181640625,0.906931698322296,1.0,0.0,3.0,1.0,0.0
12228060,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8578550219535828,0.5369743704795837,0.4881354868412018,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550231456756592,0.5327509045600891,0.508857011795044,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7565717101097107,0.3639590442180633,0.2589109241962433,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7246880531311035,0.3161123692989349,0.3056332170963287,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.626976728439331,0.2029361277818679,0.9442744255065918,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.38250732421875,297.2117919921875,284.8930358886719,1.0,0.618143618106842,0.4611321687698364,0.4611321687698364,1.0,1.0,-3.008727550506592,1.0347764492034912,1.97395122051239,0.3517727553844452,0.901848554611206,0.901848554611206,0.0,234.1875457763672,241.0,41820.2109375,0.0,2752.0439453125,1.0,280.65802001953125,283.3926086425781,291.76824951171875,294.4845275878906,293.1499938964844,293.1499938964844,280.3500061035156,35980.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421756267547609,1.0,0.0,0.0,3.659482717514038,3.6595067977905273,8.935784876484831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.72412109375,0.0,1543.60107421875,1895.4371337890625,0.0,3792.208740234375,0.9073677659034728,1.0,0.0,3.0,1.0,0.0
12228120,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8578550219535828,0.5369743704795837,0.4881354868412018,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8550231456756592,0.5327509045600891,0.508857011795044,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7565717101097107,0.3639590442180633,0.2589109241962433,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7246880531311035,0.3161123692989349,0.3056332170963287,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.626976728439331,0.2029361277818679,0.9442744255065918,284.8946228027344,284.95001220703125,300.6199951171875,288.7084045410156,298.38250732421875,297.2117919921875,284.8930358886719,1.0,0.618143618106842,0.4611321687698364,0.4611321687698364,1.0,1.0,-3.008727550506592,1.0347764492034912,1.97395122051239,0.3517727553844452,0.901848554611206,0.901848554611206,0.0,234.1875457763672,241.0,41820.2109375,0.0,2752.0439453125,1.0,280.65802001953125,283.3926086425781,291.76824951171875,294.4845275878906,293.1499938964844,293.1499938964844,280.3500061035156,35980.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421756267547609,1.0,0.0,0.0,3.659482717514038,3.6595067977905273,8.935784876484831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.72412109375,0.0,1543.60107421875,1895.4371337890625,0.0,3792.208740234375,0.9073677659034728,1.0,0.0,3.0,1.0,0.0
12228180,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8518160581588745,0.5320596098899841,0.4840553998947143,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515701293945312,0.5328380465507507,0.5092787146568298,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7532525062561035,0.3635457456111908,0.2588467895984649,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7213246822357178,0.3152547478675842,0.3051361441612243,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.6235328316688538,0.2017189711332321,0.9402707815170288,284.6928100585937,284.95001220703125,300.6566772460937,288.7322692871094,298.3812561035156,297.19586181640625,284.691162109375,1.0,0.6193620562553406,0.4600144624710083,0.4600144624710083,1.0,1.0,-2.998847484588623,1.0284398794174194,1.9704077243804927,0.3475575745105743,0.8967555165290833,0.8967555165290833,0.0,238.51844787597656,244.0,42617.69921875,0.0,2754.987060546875,1.0,280.3580627441406,283.1506652832031,291.77545166015625,294.5465393066406,293.1499938964844,293.1499938964844,280.6499938964844,36232.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953554391860962,1.0,0.0,0.0,3.651555061340332,3.651578903198242,8.897110319594503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.23779296875,0.0,1536.64306640625,1895.4371337890625,0.0,3894.926025390625,0.9057630896568298,1.0,0.0,3.0,1.0,0.0
12228240,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8518160581588745,0.5320596098899841,0.4840553998947143,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6926574707031,0.8515701293945312,0.5328380465507507,0.5092787146568298,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929626464844,0.7532525062561035,0.3635457456111908,0.2588467895984649,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7213246822357178,0.3152547478675842,0.3051361441612243,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.6235328316688538,0.2017189711332321,0.9402707815170288,284.6928100585937,284.95001220703125,300.6566772460937,288.7322692871094,298.3812561035156,297.19586181640625,284.691162109375,1.0,0.6193620562553406,0.4600144624710083,0.4600144624710083,1.0,1.0,-2.998847484588623,1.0284398794174194,1.9704077243804927,0.3475575745105743,0.8967555165290833,0.8967555165290833,0.0,238.51844787597656,244.0,42617.69921875,0.0,2754.987060546875,1.0,280.3580627441406,283.1506652832031,291.77545166015625,294.5465393066406,293.1499938964844,293.1499938964844,280.6499938964844,36232.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953554391860962,1.0,0.0,0.0,3.651555061340332,3.651578903198242,8.897110319594503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.23779296875,0.0,1536.64306640625,1895.4371337890625,0.0,3894.926025390625,0.9057630896568298,1.0,0.0,3.0,1.0,0.0
12228300,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.8491801619529724,0.5303756594657898,0.4821891486644745,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8501204252243042,0.5333290696144104,0.509517252445221,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.7518524527549744,0.3637242019176483,0.2588416635990143,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7198181748390198,0.3150737583637237,0.3048632442951202,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.6219155192375183,0.2012416422367096,0.9379584789276124,284.8217163085937,284.95001220703125,300.67498779296875,288.7444152832031,298.38360595703125,297.1924133300781,284.82958984375,1.0,0.6198177337646484,0.4594556093215942,0.4594556093215942,1.0,1.0,-2.9937705993652344,1.025227189064026,1.9685434103012085,0.3453336358070373,0.8971236944198608,0.8971236944198608,0.0,240.39306640625,244.0,41773.62890625,0.0,2754.69775390625,1.0,280.60113525390625,283.3201599121094,291.70123291015625,294.3197326660156,293.1499938964844,293.1499938964844,280.6499938964844,36188.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447104930877686,1.0,0.0,0.0,3.647651910781861,3.6476759910583496,8.878100743459072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.6513671875,0.0,1531.9638671875,1895.4371337890625,0.0,3815.1875,0.9049209952354432,1.0,0.0,3.0,1.0,0.0
12228360,296.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8476114273071289,0.5294263958930969,0.4811461567878723,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.849577784538269,0.5343689322471619,0.51034015417099,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7513192892074585,0.3643815815448761,0.2592020630836487,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7190655469894409,0.3152676820755005,0.304952323436737,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6209591627120972,0.2010497152805328,0.936796486377716,284.8708801269531,284.95001220703125,300.6933288574219,288.7566833496094,298.39031982421875,297.1945495605469,284.87237548828125,1.0,0.6204116344451904,0.4591144323348999,0.4591144323348999,1.0,1.0,-2.992642402648926,1.0240119695663452,1.9686304330825808,0.3442207276821136,0.8971277475357056,0.8971277475357056,0.0,241.6558837890625,232.0,41679.16015625,0.0,2758.960205078125,1.0,280.6425170898437,283.3717346191406,291.7042236328125,294.3412780761719,293.1499938964844,293.1499938964844,280.95001220703125,36129.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385753870010376,1.0,0.0,0.0,3.6458425521850586,3.645866632461548,8.869295129443344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.11962890625,0.0,1529.5179443359375,1895.4371337890625,0.0,3759.48291015625,0.9044477343559264,1.0,0.0,3.0,1.0,0.0
12228420,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8505986332893372,0.5286310315132141,0.4799483716487884,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545549511909485,0.5373926758766174,0.5126984715461731,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7556970715522766,0.3665577471256256,0.2603782415390014,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.72258061170578,0.3163815140724182,0.3055842816829681,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6234490275382996,0.201293334364891,0.9360312819480896,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.4097595214844,297.2074584960937,285.0749816894531,1.0,0.6177513003349304,0.4584321081638336,0.4584321081638336,1.0,1.0,-2.9952850341796875,1.0235475301742554,1.971737504005432,0.3429866433143616,0.9004327058792114,0.9004327058792114,0.0,236.88575744628903,220.0,40844.42578125,0.0,2739.750732421875,1.0,280.94158935546875,283.6140441894531,291.7179870605469,294.2810363769531,293.1499938964844,293.1499938964844,280.6499938964844,35920.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922319233417511,1.0,0.0,0.0,3.648109674453736,3.6481337547302246,8.880329005478416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.18017578125,0.0,1530.4698486328125,1895.4371337890625,0.0,3610.54638671875,0.9048189520835876,1.0,0.0,3.0,1.0,0.0
12228480,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8505986332893372,0.5286310315132141,0.4799483716487884,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8545549511909485,0.5373926758766174,0.5126984715461731,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7556970715522766,0.3665577471256256,0.2603782415390014,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.72258061170578,0.3163815140724182,0.3055842816829681,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6234490275382996,0.201293334364891,0.9360312819480896,285.0731811523437,284.95001220703125,300.7300109863281,288.7816162109375,298.4097595214844,297.2074584960937,285.0749816894531,1.0,0.6177513003349304,0.4584321081638336,0.4584321081638336,1.0,1.0,-2.9952850341796875,1.0235475301742554,1.971737504005432,0.3429866433143616,0.9004327058792114,0.9004327058792114,0.0,236.88575744628903,220.0,40844.42578125,0.0,2739.750732421875,1.0,280.94158935546875,283.6140441894531,291.7179870605469,294.2810363769531,293.1499938964844,293.1499938964844,280.6499938964844,35920.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922319233417511,1.0,0.0,0.0,3.648109674453736,3.6481337547302246,8.880329005478416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.18017578125,0.0,1530.4698486328125,1895.4371337890625,0.0,3610.54638671875,0.9048189520835876,1.0,0.0,3.0,1.0,0.0
12228540,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8556941151618958,0.52605801820755,0.4779631495475769,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.861952543258667,0.5392754673957825,0.5146049857139587,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7622367143630981,0.3679094016551971,0.2613465189933777,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7279945611953735,0.3169254660606384,0.3060542345046997,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6277256608009338,0.2012819349765777,0.9353147149086,284.90093994140625,284.95001220703125,300.76666259765625,288.8070373535156,298.4217224121094,297.2093505859375,284.8995666503906,1.0,0.6133204102516174,0.4577497541904449,0.4577497541904449,1.0,1.0,-2.996069431304932,1.0223331451416016,1.97373640537262,0.3416374623775482,0.898383617401123,0.898383617401123,0.0,229.04234313964844,208.0,41769.3515625,0.0,2701.188720703125,1.0,280.6579895019531,283.3980407714844,291.8418884277344,294.5321655273437,293.1499938964844,293.1499938964844,280.95001220703125,36041.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338213205337524,1.0,0.0,0.0,3.647388696670532,3.6474127769470215,8.876819492797949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.90673828125,0.0,1530.5770263671875,1895.4371337890625,0.0,3716.117431640625,0.9047125577926636,1.0,0.0,3.0,1.0,0.0
12228600,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8556941151618958,0.52605801820755,0.4779631495475769,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.861952543258667,0.5392754673957825,0.5146049857139587,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7622367143630981,0.3679094016551971,0.2613465189933777,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7279945611953735,0.3169254660606384,0.3060542345046997,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6277256608009338,0.2012819349765777,0.9353147149086,284.90093994140625,284.95001220703125,300.76666259765625,288.8070373535156,298.4217224121094,297.2093505859375,284.8995666503906,1.0,0.6133204102516174,0.4577497541904449,0.4577497541904449,1.0,1.0,-2.996069431304932,1.0223331451416016,1.97373640537262,0.3416374623775482,0.898383617401123,0.898383617401123,0.0,229.04234313964844,208.0,41769.3515625,0.0,2701.188720703125,1.0,280.6579895019531,283.3980407714844,291.8418884277344,294.5321655273437,293.1499938964844,293.1499938964844,280.95001220703125,36041.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338213205337524,1.0,0.0,0.0,3.647388696670532,3.6474127769470215,8.876819492797949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.90673828125,0.0,1530.5770263671875,1895.4371337890625,0.0,3716.117431640625,0.9047125577926636,1.0,0.0,3.0,1.0,0.0
12228660,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8618085384368896,0.5246059894561768,0.4758452773094177,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8702691197395325,0.5414899587631226,0.5159906148910522,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.7695862650871277,0.3696011006832123,0.2620462775230407,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7340010404586792,0.3176975548267364,0.3062203526496887,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.6325205564498901,0.201429471373558,0.9336370825767516,285.0769958496094,284.95001220703125,300.8004150390625,288.830810546875,298.4349670410156,297.2152099609375,285.0790100097656,1.0,0.6081005334854126,0.4569532871246338,0.4569532871246338,1.0,1.0,-2.9942052364349365,1.0198588371276855,1.974346399307251,0.3393907845020294,0.901388943195343,0.901388943195343,0.0,220.2728576660156,208.0,40916.78515625,0.0,2652.823974609375,1.0,280.9393310546875,283.6141052246094,291.7939758300781,294.376220703125,293.1499938964844,293.1499938964844,280.95001220703125,35887.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235391616821288,1.0,0.0,0.0,3.650513648986816,3.650537490844727,8.892035907592799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.1806640625,0.0,1532.90087890625,1895.4371337890625,0.0,3621.78369140625,0.9053331613540648,1.0,0.0,3.0,1.0,0.0
12228720,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8625160455703735,0.5245264172554016,0.4757400751113891,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8711593747138977,0.5417189002037048,0.5161668658256531,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.7703801989555359,0.3697819113731384,0.2621426284313202,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7346499562263489,0.317791610956192,0.306269496679306,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6330498456954956,0.2014646679162979,0.9336039423942566,285.0805358886719,284.95001220703125,300.8033447265625,288.8329162597656,298.43634033203125,297.216064453125,285.08209228515625,1.0,0.6076338887214661,0.4568840265274048,0.4568840265274048,1.0,1.0,-2.994425296783448,1.0197910070419312,1.9746344089508057,0.3392628729343414,0.9015734195709229,0.9015734195709229,0.0,219.40809631347656,196.0,40917.83984375,0.0,2648.829345703125,1.0,280.9420166015625,283.61749267578125,291.7982788085937,294.38397216796875,293.1499938964844,293.1499938964844,280.6499938964844,35880.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231868386268616,1.0,0.0,0.0,3.650993585586548,3.651017665863037,8.894375014278921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.22998046875,0.0,1533.376220703125,1895.4371337890625,0.0,3618.539306640625,0.9054325222969056,1.0,0.0,3.0,1.0,0.0
12228780,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8708986043930054,0.5218730568885803,0.4734841883182525,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8820595741271973,0.5433839559555054,0.517700731754303,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7800764441490173,0.3711116313934326,0.2629803717136383,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7425909042358398,0.31824791431427,0.3065199553966522,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6395449042320251,0.2014312148094177,0.9322305917739868,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.446044921875,297.2155456542969,284.9036865234375,1.0,0.6014049053192139,0.456018328666687,0.456018328666687,1.0,1.0,-2.9932241439819336,1.017385959625244,1.9758381843566888,0.3371480405330658,0.8995547294616699,0.8995547294616699,0.0,208.8486175537109,184.0,41820.8984375,0.0,2592.6259765625,1.0,280.6579895019531,283.39862060546875,291.89520263671875,294.5948486328125,293.1499938964844,293.1499938964844,280.95001220703125,36016.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343657493591307,1.0,0.0,0.0,3.651212692260742,3.651236772537232,8.895442533685127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.8681640625,0.0,1534.6427001953125,1895.4371337890625,0.0,3721.092041015625,0.905548632144928,1.0,0.0,3.0,1.0,0.0
12228840,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8708986043930054,0.5218730568885803,0.4734841883182525,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8820595741271973,0.5433839559555054,0.517700731754303,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7800764441490173,0.3711116313934326,0.2629803717136383,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7425909042358398,0.31824791431427,0.3065199553966522,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6395449042320251,0.2014312148094177,0.9322305917739868,284.9051208496094,284.95001220703125,300.8399963378906,288.85919189453125,298.446044921875,297.2155456542969,284.9036865234375,1.0,0.6014049053192139,0.456018328666687,0.456018328666687,1.0,1.0,-2.9932241439819336,1.017385959625244,1.9758381843566888,0.3371480405330658,0.8995547294616699,0.8995547294616699,0.0,208.8486175537109,184.0,41820.8984375,0.0,2592.6259765625,1.0,280.6579895019531,283.39862060546875,291.89520263671875,294.5948486328125,293.1499938964844,293.1499938964844,280.95001220703125,36016.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343657493591307,1.0,0.0,0.0,3.651212692260742,3.651236772537232,8.895442533685127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.8681640625,0.0,1534.6427001953125,1895.4371337890625,0.0,3721.092041015625,0.905548632144928,1.0,0.0,3.0,1.0,0.0
