time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228900,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8751906156539917,0.5208455920219421,0.4720397889614105,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8876675367355347,0.5443477630615234,0.518173098564148,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.785051703453064,0.371904194355011,0.2632378935813904,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7466802000999451,0.3185310065746307,0.3064491748809814,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6428694128990173,0.2014243006706237,0.9308403730392456,285.03533935546875,284.95001220703125,300.8583374023437,288.8724975585937,298.45147705078125,297.21630859375,285.04327392578125,1.0,0.598014235496521,0.4555854499340057,0.4555854499340057,1.0,1.0,-2.990604877471924,1.015404462814331,1.9752002954483032,0.3356575667858124,0.901360809803009,0.901360809803009,0.0,203.5217437744141,184.0,41022.8203125,0.0,2560.512451171875,1.0,280.90118408203125,283.5678405761719,291.8372497558594,294.400146484375,293.1499938964844,293.1499938964844,280.95001220703125,35942.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927187204360962,1.0,0.0,0.0,3.652125120162964,3.652149200439453,8.899889394342608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.24462890625,0.0,1535.101806640625,1895.4371337890625,0.0,3655.33251953125,0.9057573080062866,1.0,0.0,3.0,1.0,0.0
12228960,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8808534145355225,0.5204142332077026,0.471244752407074,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8945382237434387,0.5457512140274048,0.5191022157669067,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7911959886550903,0.3730784356594085,0.2637802958488464,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7517908811569214,0.3191072940826416,0.3066513240337372,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.6470866799354553,0.2016343623399734,0.9302788376808168,285.0845642089844,284.95001220703125,300.8766784667969,288.8858947753906,298.4601135253906,297.2214660644531,285.0860290527344,1.0,0.5946669578552246,0.4552129209041595,0.4552129209041595,1.0,1.0,-2.990980625152588,1.0147162675857544,1.976264476776123,0.3347759246826172,0.9027906060218812,0.9027906060218812,0.0,197.6380310058593,172.0,40962.6875,0.0,2531.210693359375,1.0,280.94256591796875,283.61798095703125,291.8467712402344,294.4365234375,293.1499938964844,293.1499938964844,280.6499938964844,35863.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227116703987122,1.0,0.0,0.0,3.6554067134857178,3.655430793762207,8.915889679883549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.1884765625,0.0,1538.1727294921875,1895.4371337890625,0.0,3614.162353515625,0.9064074754714966,1.0,0.0,3.0,1.0,0.0
12229020,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8924052119255066,0.5178893804550171,0.4690631031990051,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.908855140209198,0.5473848581314087,0.5205675363540649,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8038122057914734,0.3745376467704773,0.2646791040897369,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.762542724609375,0.3195909857749939,0.3068872988224029,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6560484170913696,0.2016453444957733,0.9289141297340392,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.4698181152344,297.2206115722656,284.9068908691406,1.0,0.5878157615661621,0.4544678330421448,0.4544678330421448,1.0,1.0,-2.9898521900177,1.01260244846344,1.9772497415542605,0.3329397141933441,0.9008060097694396,0.9008060097694396,0.0,186.1685485839844,160.0,41868.99609375,0.0,2470.612060546875,1.0,280.657958984375,283.3981018066406,291.9459228515625,294.6485290527344,293.1499938964844,293.1499938964844,280.3500061035156,36005.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332628846168518,1.0,0.0,0.0,3.656043767929077,3.6560678482055664,8.918997878026858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.11474609375,0.0,1539.942626953125,1895.4371337890625,0.0,3711.0126953125,0.9066210389137268,1.0,0.0,3.0,1.0,0.0
12229080,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8924052119255066,0.5178893804550171,0.4690631031990051,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.908855140209198,0.5473848581314087,0.5205675363540649,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8038122057914734,0.3745376467704773,0.2646791040897369,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.762542724609375,0.3195909857749939,0.3068872988224029,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6560484170913696,0.2016453444957733,0.9289141297340392,284.9083251953125,284.95001220703125,300.913330078125,288.9129638671875,298.4698181152344,297.2206115722656,284.9068908691406,1.0,0.5878157615661621,0.4544678330421448,0.4544678330421448,1.0,1.0,-2.9898521900177,1.01260244846344,1.9772497415542605,0.3329397141933441,0.9008060097694396,0.9008060097694396,0.0,186.1685485839844,160.0,41868.99609375,0.0,2470.612060546875,1.0,280.657958984375,283.3981018066406,291.9459228515625,294.6485290527344,293.1499938964844,293.1499938964844,280.3500061035156,36005.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332628846168518,1.0,0.0,0.0,3.656043767929077,3.6560678482055664,8.918997878026858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.11474609375,0.0,1539.942626953125,1895.4371337890625,0.0,3711.0126953125,0.9066210389137268,1.0,0.0,3.0,1.0,0.0
12229140,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9029922485351562,0.5140106081962585,0.4654439985752105,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9236749410629272,0.5478041768074036,0.5207870602607727,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.8152797222137451,0.3750742673873901,0.2648800015449524,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.772879421710968,0.3192547857761383,0.3063297867774963,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.6645740270614624,0.2010204344987869,0.924834370613098,284.70855712890625,284.95001220703125,300.95001220703125,288.9403991699219,298.47186279296875,297.2090759277344,284.7069091796875,1.0,0.5802977085113525,0.4537227749824524,0.4537227749824524,1.0,1.0,-2.9804394245147705,1.007271409034729,1.973168134689331,0.3297002911567688,0.8959409594535828,0.8959409594535828,0.0,175.46270751953125,148.0,42679.58203125,0.0,2398.8369140625,1.0,280.35809326171875,283.1574401855469,291.982666015625,294.7543334960937,293.1499938964844,293.1499938964844,280.6499938964844,36236.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450371861457824,1.0,0.0,0.0,3.647991895675659,3.648015975952149,8.879756023816299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.2734375,0.0,1532.7017822265625,1895.4371337890625,0.0,3818.14501953125,0.9049710631370544,1.0,0.0,3.0,1.0,0.0
12229200,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9029922485351562,0.5140106081962585,0.4654439985752105,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9236749410629272,0.5478041768074036,0.5207870602607727,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.8152797222137451,0.3750742673873901,0.2648800015449524,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.772879421710968,0.3192547857761383,0.3063297867774963,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.6645740270614624,0.2010204344987869,0.924834370613098,284.70855712890625,284.95001220703125,300.95001220703125,288.9403991699219,298.47186279296875,297.2090759277344,284.7069091796875,1.0,0.5802977085113525,0.4537227749824524,0.4537227749824524,1.0,1.0,-2.9804394245147705,1.007271409034729,1.973168134689331,0.3297002911567688,0.8959409594535828,0.8959409594535828,0.0,175.46270751953125,148.0,42679.58203125,0.0,2398.8369140625,1.0,280.35809326171875,283.1574401855469,291.982666015625,294.7543334960937,293.1499938964844,293.1499938964844,280.6499938964844,36236.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450371861457824,1.0,0.0,0.0,3.647991895675659,3.648015975952149,8.879756023816299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.2734375,0.0,1532.7017822265625,1895.4371337890625,0.0,3818.14501953125,0.9049710631370544,1.0,0.0,3.0,1.0,0.0
12229260,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.928986132144928,0.5161665678024292,0.4653656780719757,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9531804323196412,0.553787112236023,0.5243977308273315,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8374186158180237,0.3810375928878784,0.267593502998352,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7954680919647217,0.3241263628005981,0.309039294719696,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6854789853096008,0.2055443674325943,0.9362524747848512,284.9158630371094,284.95001220703125,300.9824523925781,288.9682312011719,298.5107421875,297.25146484375,284.91912841796875,1.0,0.574324369430542,0.4530378878116607,0.4530378878116607,1.0,1.0,-3.0048789978027344,1.0152554512023926,1.989623427391052,0.3315860629081726,0.897062361240387,0.897062361240387,0.0,159.87338256835938,136.0,42147.08203125,0.0,2363.78076171875,1.0,280.6419677734375,283.4017944335937,291.92388916015625,294.5794982910156,293.1499938964844,293.1499938964844,280.95001220703125,36096.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315784573554992,1.0,0.0,0.0,3.643242835998535,3.643266916275024,8.856650879351946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.18017578125,0.0,1526.38427734375,1895.4371337890625,0.0,3695.600830078125,0.9038515090942384,1.0,0.0,3.0,1.0,0.0
12229320,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.928986132144928,0.5161665678024292,0.4653656780719757,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9531804323196412,0.553787112236023,0.5243977308273315,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8374186158180237,0.3810375928878784,0.267593502998352,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.7954680919647217,0.3241263628005981,0.309039294719696,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.6854789853096008,0.2055443674325943,0.9362524747848512,284.9158630371094,284.95001220703125,300.9824523925781,288.9682312011719,298.5107421875,297.25146484375,284.91912841796875,1.0,0.574324369430542,0.4530378878116607,0.4530378878116607,1.0,1.0,-3.0048789978027344,1.0152554512023926,1.989623427391052,0.3315860629081726,0.897062361240387,0.897062361240387,0.0,159.87338256835938,136.0,42147.08203125,0.0,2363.78076171875,1.0,280.6419677734375,283.4017944335937,291.92388916015625,294.5794982910156,293.1499938964844,293.1499938964844,280.95001220703125,36096.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315784573554992,1.0,0.0,0.0,3.643242835998535,3.643266916275024,8.856650879351946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.18017578125,0.0,1526.38427734375,1895.4371337890625,0.0,3695.600830078125,0.9038515090942384,1.0,0.0,3.0,1.0,0.0
12229380,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.9601827263832092,0.518203854560852,0.466590404510498,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.9831683039665222,0.5594824552536011,0.5291446447372437,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8643894195556641,0.3864944875240326,0.2709783017635345,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.821336567401886,0.3283187448978424,0.3124790787696838,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.710446298122406,0.2092956751585006,0.9507923722267152,285.1500244140625,284.95001220703125,301.0068054199219,288.9964904785156,298.54180908203125,297.2857971191406,285.15289306640625,1.0,0.5698942542076111,0.4523529708385467,0.4523529708385467,1.0,1.0,-3.0377440452575684,1.02640962600708,2.0113346576690674,0.335449755191803,0.9016217589378356,0.9016217589378356,0.0,145.23121643066406,139.0,41686.2734375,0.0,2348.254150390625,1.0,280.9415588378906,283.667724609375,291.9495849609375,294.55694580078125,293.1499938964844,293.1499938964844,280.6499938964844,35839.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187428951263428,1.0,0.0,0.0,3.648420810699463,3.648444890975952,8.881843882591056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.76220703125,0.0,1530.2138671875,1895.4371337890625,0.0,3577.552734375,0.9048386216163636,1.0,0.0,3.0,1.0,0.0
12229440,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.9601827263832092,0.518203854560852,0.466590404510498,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.9831683039665222,0.5594824552536011,0.5291446447372437,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8643894195556641,0.3864944875240326,0.2709783017635345,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.821336567401886,0.3283187448978424,0.3124790787696838,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.710446298122406,0.2092956751585006,0.9507923722267152,285.1500244140625,284.95001220703125,301.0068054199219,288.9964904785156,298.54180908203125,297.2857971191406,285.15289306640625,1.0,0.5698942542076111,0.4523529708385467,0.4523529708385467,1.0,1.0,-3.0377440452575684,1.02640962600708,2.0113346576690674,0.335449755191803,0.9016217589378356,0.9016217589378356,0.0,145.23121643066406,139.0,41686.2734375,0.0,2348.254150390625,1.0,280.9415588378906,283.667724609375,291.9495849609375,294.55694580078125,293.1499938964844,293.1499938964844,280.6499938964844,35839.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187428951263428,1.0,0.0,0.0,3.648420810699463,3.648444890975952,8.881843882591056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.76220703125,0.0,1530.2138671875,1895.4371337890625,0.0,3577.552734375,0.9048386216163636,1.0,0.0,3.0,1.0,0.0
12229500,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9694984555244446,0.5183482766151428,0.4670096635818481,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9918025732040404,0.5616435408592224,0.531362771987915,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8741499781608582,0.3886258006095886,0.2725577354431152,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8297264575958252,0.3298943936824798,0.3140413165092468,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7185524702072144,0.2107321768999099,0.957334578037262,285.0357971191406,284.95001220703125,301.0160827636719,289.0107727050781,298.5509948730469,297.295166015625,285.02935791015625,1.0,0.569720983505249,0.4520105421543121,0.4520105421543121,1.0,1.0,-3.052562713623047,1.0313397645950315,2.0212230682373047,0.3371490240097046,0.9011165499687196,0.9011165499687196,0.0,141.230224609375,139.0,42682.46875,0.0,2354.62353515625,1.0,280.69879150390625,283.5094909667969,292.0525207519531,294.8184509277344,293.1499938964844,293.1499938964844,280.6499938964844,35876.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275521636009216,1.0,0.0,0.0,3.6511380672454834,3.6511621475219727,8.895078735804418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.8984375,0.0,1533.5081787109375,1895.4371337890625,0.0,3658.68408203125,0.9054140448570251,1.0,0.0,3.0,1.0,0.0
12229560,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9735687971115112,0.5177168846130371,0.4666318297386169,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9960355758666992,0.5631319880485535,0.5329275131225586,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.879557728767395,0.3901918232440948,0.2737423181533813,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8342414498329163,0.3309682607650757,0.3151678442955017,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7228667736053467,0.2117390185594558,0.962294578552246,285.00030517578125,284.95001220703125,301.0235290527344,289.025146484375,298.5536499023437,297.29736328125,284.9999389648437,1.0,0.5700485110282898,0.4512890875339508,0.4512890875339508,1.0,1.0,-3.062739372253418,1.0336462259292605,2.029093027114868,0.3372866511344909,0.9010586738586426,0.9010586738586426,0.0,139.43626403808594,142.0,42914.09375,0.0,2364.0,1.0,280.6574401855469,283.4677734375,292.07733154296875,294.8337097167969,293.1499938964844,293.1499938964844,280.3500061035156,35922.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337237477302552,1.0,0.0,0.0,3.652062177658081,3.6520862579345694,8.899581871446571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.9169921875,0.0,1534.880615234375,1895.4371337890625,0.0,3715.2255859375,0.9056804776191713,1.0,0.0,3.0,1.0,0.0
12229620,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9734281301498412,0.5152779221534729,0.4647582471370697,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9978071451187134,0.5649068355560303,0.5349216461181641,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8824656009674072,0.3923237323760986,0.275423914194107,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.836305558681488,0.3321359753608703,0.3165397942066192,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7250913977622986,0.2128230184316635,0.9683983325958252,284.8221130371094,284.95001220703125,301.0331115722656,289.05401611328125,298.5489501953125,297.2905578613281,284.8212585449219,1.0,0.5715070366859436,0.4498462080955505,0.4498462080955505,1.0,1.0,-3.0739047527313232,1.034579515457153,2.03932523727417,0.3358544707298279,0.8978506922721863,0.8978506922721863,0.0,139.3323516845703,145.0,44005.19921875,0.0,2384.12548828125,1.0,280.35809326171875,283.2432556152344,292.1156005859375,294.9638977050781,293.1499938964844,293.1499938964844,280.6499938964844,36104.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495118260383606,1.0,0.0,0.0,3.648775815963745,3.6487996578216553,8.883571922524425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.4560546875,0.0,1532.5908203125,1895.4371337890625,0.0,3858.5634765625,0.9050615429878236,1.0,0.0,3.0,1.0,0.0
12229680,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9734281301498412,0.5152779221534729,0.4647582471370697,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.9978071451187134,0.5649068355560303,0.5349216461181641,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.8824656009674072,0.3923237323760986,0.275423914194107,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.836305558681488,0.3321359753608703,0.3165397942066192,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7250913977622986,0.2128230184316635,0.9683983325958252,284.8221130371094,284.95001220703125,301.0331115722656,289.05401611328125,298.5489501953125,297.2905578613281,284.8212585449219,1.0,0.5715070366859436,0.4498462080955505,0.4498462080955505,1.0,1.0,-3.0739047527313232,1.034579515457153,2.03932523727417,0.3358544707298279,0.8978506922721863,0.8978506922721863,0.0,139.3323516845703,145.0,44005.19921875,0.0,2384.12548828125,1.0,280.35809326171875,283.2432556152344,292.1156005859375,294.9638977050781,293.1499938964844,293.1499938964844,280.6499938964844,36104.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495118260383606,1.0,0.0,0.0,3.648775815963745,3.6487996578216553,8.883571922524425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.4560546875,0.0,1532.5908203125,1895.4371337890625,0.0,3858.5634765625,0.9050615429878236,1.0,0.0,3.0,1.0,0.0
12229740,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9710711240768432,0.5145316123962402,0.4635436832904815,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.997599482536316,0.5676920413970947,0.5371257066726685,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8829482793807983,0.395298957824707,0.277241975069046,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8360646963119507,0.3337337970733642,0.3178261816501617,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7250352501869202,0.2139574289321899,0.9729864001274108,285.0093078613281,284.95001220703125,301.0360412597656,289.0830078125,298.5481262207031,297.2929382324219,285.0098571777344,1.0,0.5736555457115173,0.4484033286571502,0.4484033286571502,1.0,1.0,-3.08433198928833,1.035212516784668,2.049119472503662,0.3340309262275696,0.9001432061195374,0.9001432061195374,0.0,140.5245819091797,148.0,43341.84765625,0.0,2409.838134765625,1.0,280.64215087890625,283.4677734375,292.0513000488281,294.7820739746094,293.1499938964844,293.1499938964844,280.95001220703125,35959.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938859760761261,1.0,0.0,0.0,3.649378061294556,3.649402141571045,8.886505611371831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.3828125,0.0,1532.1766357421875,1895.4371337890625,0.0,3762.07177734375,0.9051244854927064,1.0,0.0,3.0,1.0,0.0
12229800,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9710711240768432,0.5145316123962402,0.4635436832904815,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.997599482536316,0.5676920413970947,0.5371257066726685,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8829482793807983,0.395298957824707,0.277241975069046,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8360646963119507,0.3337337970733642,0.3178261816501617,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7250352501869202,0.2139574289321899,0.9729864001274108,285.0093078613281,284.95001220703125,301.0360412597656,289.0830078125,298.5481262207031,297.2929382324219,285.0098571777344,1.0,0.5736555457115173,0.4484033286571502,0.4484033286571502,1.0,1.0,-3.08433198928833,1.035212516784668,2.049119472503662,0.3340309262275696,0.9001432061195374,0.9001432061195374,0.0,140.5245819091797,148.0,43341.84765625,0.0,2409.838134765625,1.0,280.64215087890625,283.4677734375,292.0513000488281,294.7820739746094,293.1499938964844,293.1499938964844,280.95001220703125,35959.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938859760761261,1.0,0.0,0.0,3.649378061294556,3.649402141571045,8.886505611371831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.3828125,0.0,1532.1766357421875,1895.4371337890625,0.0,3762.07177734375,0.9051244854927064,1.0,0.0,3.0,1.0,0.0
12229860,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.9709823727607728,0.5153338313102722,0.4640036821365356,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.998814344406128,0.5717915296554565,0.5405573844909668,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.8854766488075256,0.3993948996067047,0.2799291014671325,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8375006318092346,0.3362067937850952,0.3199802935123443,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.7264046669006348,0.2157029658555984,0.9801873564720154,285.2221984863281,284.95001220703125,301.03277587890625,289.11199951171875,298.55438232421875,297.30694580078125,285.22442626953125,1.0,0.5768224000930786,0.4473148882389068,0.4473148882389068,1.0,1.0,-3.103482723236084,1.0399500131607056,2.063532829284668,0.3344262540340423,0.9055188894271852,0.9055188894271852,0.0,141.49652099609375,151.0,42554.62109375,0.0,2450.99560546875,1.0,280.94140625,283.7172241210937,292.0649719238281,294.73297119140625,293.1499938964844,293.1499938964844,280.6499938964844,35725.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925940215587616,1.0,0.0,0.0,3.658868074417114,3.658892154693604,8.932783543968981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.43505859375,0.0,1541.0003662109375,1895.4371337890625,0.0,3643.873779296875,0.9070934653282166,1.0,0.0,3.0,1.0,0.0
12229920,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.9709823727607728,0.5153338313102722,0.4640036821365356,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.222412109375,0.998814344406128,0.5717915296554565,0.5405573844909668,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.8854766488075256,0.3993948996067047,0.2799291014671325,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.8375006318092346,0.3362067937850952,0.3199802935123443,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.7264046669006348,0.2157029658555984,0.9801873564720154,285.2221984863281,284.95001220703125,301.03277587890625,289.11199951171875,298.55438232421875,297.30694580078125,285.22442626953125,1.0,0.5768224000930786,0.4473148882389068,0.4473148882389068,1.0,1.0,-3.103482723236084,1.0399500131607056,2.063532829284668,0.3344262540340423,0.9055188894271852,0.9055188894271852,0.0,141.49652099609375,151.0,42554.62109375,0.0,2450.99560546875,1.0,280.94140625,283.7172241210937,292.0649719238281,294.73297119140625,293.1499938964844,293.1499938964844,280.6499938964844,35725.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925940215587616,1.0,0.0,0.0,3.658868074417114,3.658892154693604,8.932783543968981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.43505859375,0.0,1541.0003662109375,1895.4371337890625,0.0,3643.873779296875,0.9070934653282166,1.0,0.0,3.0,1.0,0.0
12229980,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9676302671432496,0.514254629611969,0.4637158215045929,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9978944659233092,0.5745295286178589,0.5438606142997742,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8850939273834229,0.4024143815040588,0.2823728621006012,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8364986777305603,0.3378927707672119,0.3219495415687561,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7257492542266846,0.2169419080018997,0.98710960149765,285.0617980957031,284.95001220703125,301.0238037109375,289.140869140625,298.5497436523437,297.3077392578125,285.0609741210937,1.0,0.5804422497749329,0.4462264478206634,0.4462264478206634,1.0,1.0,-3.1207454204559326,1.0439337491989136,2.0768117904663086,0.3347391486167907,0.9056883454322816,0.9056883454322816,0.0,143.79580688476562,154.0,43684.77734375,0.0,2496.054931640625,1.0,280.6578674316406,283.5081787109375,292.18487548828125,294.99237060546875,293.1499938964844,293.1499938964844,280.3500061035156,35820.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939180076122284,1.0,0.0,0.0,3.6662886142730713,3.666312694549561,8.969052487373119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.869140625,0.0,1550.0133056640625,1895.4371337890625,0.0,3764.98681640625,0.908791720867157,1.0,0.0,3.0,1.0,0.0
12230040,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9676302671432496,0.514254629611969,0.4637158215045929,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9978944659233092,0.5745295286178589,0.5438606142997742,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8850939273834229,0.4024143815040588,0.2823728621006012,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8364986777305603,0.3378927707672119,0.3219495415687561,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7257492542266846,0.2169419080018997,0.98710960149765,285.0617980957031,284.95001220703125,301.0238037109375,289.140869140625,298.5497436523437,297.3077392578125,285.0609741210937,1.0,0.5804422497749329,0.4462264478206634,0.4462264478206634,1.0,1.0,-3.1207454204559326,1.0439337491989136,2.0768117904663086,0.3347391486167907,0.9056883454322816,0.9056883454322816,0.0,143.79580688476562,154.0,43684.77734375,0.0,2496.054931640625,1.0,280.6578674316406,283.5081787109375,292.18487548828125,294.99237060546875,293.1499938964844,293.1499938964844,280.3500061035156,35820.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939180076122284,1.0,0.0,0.0,3.6662886142730713,3.666312694549561,8.969052487373119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.869140625,0.0,1550.0133056640625,1895.4371337890625,0.0,3764.98681640625,0.908791720867157,1.0,0.0,3.0,1.0,0.0
12230100,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.963786780834198,0.5130371451377869,0.4629105627536773,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9958662986755372,0.5752541422843933,0.5448165535926819,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8829784393310547,0.4034335017204284,0.2832507491111755,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.8343442678451538,0.3383050858974457,0.3225483000278473,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7239534854888916,0.2172164469957351,0.989202916622162,284.923095703125,284.95001220703125,301.017333984375,289.1551818847656,298.5427551269531,297.30242919921875,284.91558837890625,1.0,0.5820847749710083,0.4456822276115417,0.4456822276115417,1.0,1.0,-3.1252245903015137,1.0443321466445925,2.080892562866211,0.3342167139053345,0.9041621088981628,0.9041621088981628,0.0,145.62741088867188,154.0,44659.36328125,0.0,2514.40771484375,1.0,280.4008178710937,283.32769775390625,292.2339172363281,295.1646728515625,293.1499938964844,293.1499938964844,280.3500061035156,35922.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948929488658905,1.0,0.0,0.0,3.667561054229736,3.6675851345062256,8.975279683909321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.77978515625,0.0,1552.21044921875,1895.4371337890625,0.0,3853.312744140625,0.9091084599494934,1.0,0.0,3.0,1.0,0.0
12230160,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9588219523429872,0.5115600228309631,0.4617209434509277,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.993038773536682,0.5756956338882446,0.5453917980194092,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8799670338630676,0.4042306244373321,0.2839089930057525,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8314093947410583,0.3384953737258911,0.3228819072246551,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7214137315750122,0.2172915339469909,0.990275502204895,284.8791809082031,284.95001220703125,301.0096130371094,289.16943359375,298.53338623046875,297.294677734375,284.87823486328125,1.0,0.5835322737693787,0.445060521364212,0.445060521364212,1.0,1.0,-3.126972198486328,1.0435131788253784,2.08345890045166,0.3330738842487335,0.903209924697876,0.903209924697876,0.0,147.7562255859375,157.0,44800.75,0.0,2529.130859375,1.0,280.357666015625,283.28033447265625,292.2249450683594,295.12176513671875,293.1499938964844,293.1499938964844,280.04998779296875,36007.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535801410675048,1.0,0.0,0.0,3.666633129119873,3.6666572093963614,8.970738463176531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.3388671875,0.0,1551.8062744140625,1895.4371337890625,0.0,3895.156982421875,0.908989667892456,1.0,0.0,3.0,1.0,0.0
12230220,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9482219219207764,0.5082681179046631,0.4590509831905365,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.9868062138557434,0.5761209726333618,0.5461031198501587,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.8736880421638489,0.4054908752441406,0.2849859595298767,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.8252290487289429,0.3384954035282135,0.3231713473796844,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.7158013582229614,0.2170711904764175,0.9906506538391112,284.6986999511719,284.95001220703125,300.9906921386719,289.1976318359375,298.5115966796875,297.2767944335937,284.6976013183594,1.0,0.5859575867652893,0.4438170790672302,0.4438170790672302,1.0,1.0,-3.126716375350952,1.0404189825057983,2.086297512054444,0.3301293849945068,0.8983508348464966,0.8983508348464966,0.0,152.05238342285156,160.0,45891.1875,0.0,2551.5712890625,1.0,280.0579833984375,283.05841064453125,292.2430725097656,295.2127380371094,293.1499938964844,293.1499938964844,280.3500061035156,36235.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652698636054992,1.0,0.0,0.0,3.658543109893799,3.658567428588867,8.931197044148576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.11328125,0.0,1544.4581298828125,1895.4371337890625,0.0,3999.420654296875,0.9073305726051332,1.0,0.0,3.0,1.0,0.0
12230280,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.9482219219207764,0.5082681179046631,0.4590509831905365,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985778808594,0.9868062138557434,0.5761209726333618,0.5461031198501587,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69879150390625,0.8736880421638489,0.4054908752441406,0.2849859595298767,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.8252290487289429,0.3384954035282135,0.3231713473796844,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.7158013582229614,0.2170711904764175,0.9906506538391112,284.6986999511719,284.95001220703125,300.9906921386719,289.1976318359375,298.5115966796875,297.2767944335937,284.6976013183594,1.0,0.5859575867652893,0.4438170790672302,0.4438170790672302,1.0,1.0,-3.126716375350952,1.0404189825057983,2.086297512054444,0.3301293849945068,0.8983508348464966,0.8983508348464966,0.0,152.05238342285156,160.0,45891.1875,0.0,2551.5712890625,1.0,280.0579833984375,283.05841064453125,292.2430725097656,295.2127380371094,293.1499938964844,293.1499938964844,280.3500061035156,36235.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652698636054992,1.0,0.0,0.0,3.658543109893799,3.658567428588867,8.931197044148576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.11328125,0.0,1544.4581298828125,1895.4371337890625,0.0,3999.420654296875,0.9073305726051332,1.0,0.0,3.0,1.0,0.0
12230340,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9410611987113952,0.5070158243179321,0.4574300944805145,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9828892946243286,0.5780165195465088,0.5474846959114075,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.870383620262146,0.4080287516117096,0.2865103185176849,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8214537501335144,0.3393582105636596,0.3237755596637726,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7120980620384216,0.2173732966184616,0.9914934039115906,284.8743591308594,284.95001220703125,300.9674987792969,289.22528076171875,298.4986877441406,297.2738342285156,284.8760986328125,1.0,0.588217556476593,0.4425736665725708,0.4425736665725708,1.0,1.0,-3.1299877166748047,1.0386656522750854,2.0913219451904297,0.3275270462036133,0.8987547159194946,0.8987547159194946,0.0,155.1651611328125,163.0,44872.7890625,0.0,2574.557373046875,1.0,280.3420715332031,283.2744140625,292.18218994140625,295.01812744140625,293.1499938964844,293.1499938964844,280.6499938964844,36129.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523987770080566,1.0,0.0,0.0,3.652904272079468,3.652928352355957,8.903687103156699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.62646484375,0.0,1537.371826171875,1895.4371337890625,0.0,3884.54638671875,0.9060279130935668,1.0,0.0,3.0,1.0,0.0
12230400,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9410611987113952,0.5070158243179321,0.4574300944805145,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9828892946243286,0.5780165195465088,0.5474846959114075,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.870383620262146,0.4080287516117096,0.2865103185176849,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8214537501335144,0.3393582105636596,0.3237755596637726,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7120980620384216,0.2173732966184616,0.9914934039115906,284.8743591308594,284.95001220703125,300.9674987792969,289.22528076171875,298.4986877441406,297.2738342285156,284.8760986328125,1.0,0.588217556476593,0.4425736665725708,0.4425736665725708,1.0,1.0,-3.1299877166748047,1.0386656522750854,2.0913219451904297,0.3275270462036133,0.8987547159194946,0.8987547159194946,0.0,155.1651611328125,163.0,44872.7890625,0.0,2574.557373046875,1.0,280.3420715332031,283.2744140625,292.18218994140625,295.01812744140625,293.1499938964844,293.1499938964844,280.6499938964844,36129.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523987770080566,1.0,0.0,0.0,3.652904272079468,3.652928352355957,8.903687103156699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.62646484375,0.0,1537.371826171875,1895.4371337890625,0.0,3884.54638671875,0.9060279130935668,1.0,0.0,3.0,1.0,0.0
12230460,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.93877375125885,0.5073871612548828,0.4575335383415222,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9825311303138732,0.581386923789978,0.5504093170166016,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8709990382194519,0.4118415713310241,0.2890108525753021,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8210623860359192,0.3412807881832123,0.3254186511039734,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7116103172302246,0.2185263633728027,0.9960147142410278,285.0746459960937,284.95001220703125,300.9405517578125,289.2522888183594,298.49542236328125,297.2849426269531,285.07666015625,1.0,0.5911313891410828,0.4416703581809997,0.4416703581809997,1.0,1.0,-3.1440365314483643,1.041763186454773,2.1022732257843018,0.3274390399456024,0.9020516872406006,0.9020516872406006,0.0,156.95213317871094,166.0,43956.4609375,0.0,2611.572265625,1.0,280.6419372558594,283.51239013671875,292.1958312988281,294.9540100097656,293.1499938964844,293.1499938964844,280.3500061035156,35921.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377846121788024,1.0,0.0,0.0,3.655121326446533,3.6551454067230233,8.914497584555647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.05322265625,0.0,1538.2886962890625,1895.4371337890625,0.0,3752.28173828125,0.9063907861709596,1.0,0.0,3.0,1.0,0.0
12230520,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.93877375125885,0.5073871612548828,0.4575335383415222,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9825311303138732,0.581386923789978,0.5504093170166016,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8709990382194519,0.4118415713310241,0.2890108525753021,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8210623860359192,0.3412807881832123,0.3254186511039734,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7116103172302246,0.2185263633728027,0.9960147142410278,285.0746459960937,284.95001220703125,300.9405517578125,289.2522888183594,298.49542236328125,297.2849426269531,285.07666015625,1.0,0.5911313891410828,0.4416703581809997,0.4416703581809997,1.0,1.0,-3.1440365314483643,1.041763186454773,2.1022732257843018,0.3274390399456024,0.9020516872406006,0.9020516872406006,0.0,156.95213317871094,166.0,43956.4609375,0.0,2611.572265625,1.0,280.6419372558594,283.51239013671875,292.1958312988281,294.9540100097656,293.1499938964844,293.1499938964844,280.3500061035156,35921.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377846121788024,1.0,0.0,0.0,3.655121326446533,3.6551454067230233,8.914497584555647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.05322265625,0.0,1538.2886962890625,1895.4371337890625,0.0,3752.28173828125,0.9063907861709596,1.0,0.0,3.0,1.0,0.0
12230580,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9343074560165404,0.506093442440033,0.4570145606994629,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9806392788887024,0.5835326910018921,0.5529723167419434,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8700582981109619,0.4147051870822906,0.2913354337215423,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.819412350654602,0.3425561189651489,0.3269869089126587,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7100878357887268,0.219338521361351,1.0009371042251587,284.9229736328125,284.95001220703125,300.9102783203125,289.27850341796875,298.48321533203125,297.28448486328125,284.9222412109375,1.0,0.5943449139595032,0.4407670497894287,0.4407670497894287,1.0,1.0,-3.157104253768921,1.0444729328155518,2.112631320953369,0.3274353146553039,0.9004381895065308,0.9004381895065308,0.0,159.60687255859375,169.0,45193.72265625,0.0,2651.603515625,1.0,280.3579406738281,283.3153991699219,292.3155212402344,295.2162780761719,293.1499938964844,293.1499938964844,280.04998779296875,36021.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949426531791687,1.0,0.0,0.0,3.655043363571167,3.655067443847656,8.914117870517657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.02978515625,0.0,1538.9461669921875,1895.4371337890625,0.0,3857.794189453125,0.906413733959198,1.0,0.0,3.0,1.0,0.0
12230640,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9343074560165404,0.506093442440033,0.4570145606994629,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9806392788887024,0.5835326910018921,0.5529723167419434,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8700582981109619,0.4147051870822906,0.2913354337215423,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.819412350654602,0.3425561189651489,0.3269869089126587,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.7100878357887268,0.219338521361351,1.0009371042251587,284.9229736328125,284.95001220703125,300.9102783203125,289.27850341796875,298.48321533203125,297.28448486328125,284.9222412109375,1.0,0.5943449139595032,0.4407670497894287,0.4407670497894287,1.0,1.0,-3.157104253768921,1.0444729328155518,2.112631320953369,0.3274353146553039,0.9004381895065308,0.9004381895065308,0.0,159.60687255859375,169.0,45193.72265625,0.0,2651.603515625,1.0,280.3579406738281,283.3153991699219,292.3155212402344,295.2162780761719,293.1499938964844,293.1499938964844,280.04998779296875,36021.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949426531791687,1.0,0.0,0.0,3.655043363571167,3.655067443847656,8.914117870517657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.02978515625,0.0,1538.9461669921875,1895.4371337890625,0.0,3857.794189453125,0.906413733959198,1.0,0.0,3.0,1.0,0.0
12230700,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.9303447008132936,0.5048287510871887,0.4561543762683868,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.9783723950386048,0.5840250253677368,0.5537002086639404,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.8682655096054077,0.4156884253025055,0.292182445526123,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.8174211382865906,0.3428041636943817,0.3274230062961578,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.7081806063652039,0.2194492369890213,1.00224506855011,284.78973388671875,284.95001220703125,300.8940734863281,289.2912902832031,298.47314453125,297.2791442871094,284.7826538085937,1.0,0.5957781076431274,0.4403153955936432,0.4403153955936432,1.0,1.0,-3.1600656509399414,1.0444748401641846,2.1155905723571777,0.3268589973449707,0.8980793952941895,0.8980793952941895,0.0,161.46670532226562,169.0,46206.3984375,0.0,2667.503662109375,1.0,280.10125732421875,283.14239501953125,292.364990234375,295.3921203613281,293.1499938964844,293.1499938964844,280.04998779296875,36125.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587661623954772,1.0,0.0,0.0,3.652534484863281,3.6525585651397705,8.901884598344623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.90283203125,0.0,1536.92724609375,1895.4371337890625,0.0,3941.57958984375,0.9058853983879088,1.0,0.0,3.0,1.0,0.0
