time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230760,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463684082031,0.9254915714263916,0.5033143162727356,0.454932302236557,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.9753516912460328,0.5842370390892029,0.5540620684623718,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464599609375,0.865787923336029,0.4164615571498871,0.2928214371204376,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.814784049987793,0.342842698097229,0.3276104629039764,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469787597656,0.7056112289428711,0.2193804830312729,1.002639889717102,284.74639892578125,284.95001220703125,300.8772277832031,289.3038330078125,298.4608459472656,297.2714233398437,284.7454528808594,1.0,0.5970238447189331,0.439727634191513,0.439727634191513,1.0,1.0,-3.160503625869751,1.0432116985321045,2.1172916889190674,0.3255685865879059,0.8962484002113342,0.8962484002113342,0.0,163.58493041992188,172.0,46335.48828125,0.0,2679.802734375,1.0,280.057861328125,283.0960998535156,292.3566589355469,295.3503112792969,293.1499938964844,293.1499938964844,280.3500061035156,36212.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632547497749328,1.0,0.0,0.0,3.6477460861206055,3.647770166397095,8.87855890141509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.2998046875,0.0,1532.2547607421875,1895.4371337890625,0.0,3981.545166015625,0.904906451702118,1.0,0.0,3.0,1.0,0.0
12230820,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9190402030944824,0.5022667646408081,0.4535383880138397,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.971540868282318,0.5861338376998901,0.5554871559143066,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8632004857063293,0.4192891716957092,0.2945698499679565,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8114357590675354,0.3437906801700592,0.328329861164093,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7022621035575867,0.2197920680046081,1.0041147470474243,284.92193603515625,284.95001220703125,300.841796875,289.32818603515625,298.4456787109375,297.2705993652344,284.92364501953125,1.0,0.5994818806648254,0.4385521411895752,0.4385521411895752,1.0,1.0,-3.165269374847412,1.0421124696731567,2.123156785964966,0.3233080208301544,0.8972883224487305,0.8972883224487305,0.0,166.77220153808594,175.0,45328.2109375,0.0,2706.545654296875,1.0,280.34197998046875,283.3115234375,292.2936096191406,295.1595153808594,293.1499938964844,293.1499938964844,280.6499938964844,36083.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952247679233551,1.0,0.0,0.0,3.643805742263794,3.643829822540283,8.859388458404283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.46484375,0.0,1526.9144287109375,1895.4371337890625,0.0,3883.18798828125,0.9039638042449952,1.0,0.0,3.0,1.0,0.0
12230880,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9190402030944824,0.5022667646408081,0.4535383880138397,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.971540868282318,0.5861338376998901,0.5554871559143066,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.8632004857063293,0.4192891716957092,0.2945698499679565,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8114357590675354,0.3437906801700592,0.328329861164093,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7022621035575867,0.2197920680046081,1.0041147470474243,284.92193603515625,284.95001220703125,300.841796875,289.32818603515625,298.4456787109375,297.2705993652344,284.92364501953125,1.0,0.5994818806648254,0.4385521411895752,0.4385521411895752,1.0,1.0,-3.165269374847412,1.0421124696731567,2.123156785964966,0.3233080208301544,0.8972883224487305,0.8972883224487305,0.0,166.77220153808594,175.0,45328.2109375,0.0,2706.545654296875,1.0,280.34197998046875,283.3115234375,292.2936096191406,295.1595153808594,293.1499938964844,293.1499938964844,280.6499938964844,36083.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952247679233551,1.0,0.0,0.0,3.643805742263794,3.643829822540283,8.859388458404283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.46484375,0.0,1526.9144287109375,1895.4371337890625,0.0,3883.18798828125,0.9039638042449952,1.0,0.0,3.0,1.0,0.0
12230940,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.9168992042541504,0.502741813659668,0.4537555277347564,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9710979461669922,0.5894066095352173,0.5583425760269165,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8638995289802551,0.4233081340789795,0.2972281873226166,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.811038613319397,0.345708280801773,0.3299902081489563,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7018046975135803,0.2209689021110534,1.0088471174240112,285.1203918457031,284.95001220703125,300.8045349121094,289.3514404296875,298.43914794921875,297.28277587890625,285.122314453125,1.0,0.602512776851654,0.4373766183853149,0.4373766183853149,1.0,1.0,-3.179837226867676,1.0446624755859375,2.1351747512817383,0.3225670158863067,0.9011831879615784,0.9011831879615784,0.0,168.7136993408203,178.0,44409.8359375,0.0,2746.38037109375,1.0,280.641845703125,283.5475769042969,292.300537109375,295.0894470214844,293.1499938964844,293.1499938964844,280.3500061035156,35865.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387730956077576,1.0,0.0,0.0,3.648149013519287,3.648173093795776,8.880520567799977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.03857421875,0.0,1530.100830078125,1895.4371337890625,0.0,3761.283203125,0.904792308807373,1.0,0.0,3.0,1.0,0.0
12231000,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.9168992042541504,0.502741813659668,0.4537555277347564,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.9710979461669922,0.5894066095352173,0.5583425760269165,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.8638995289802551,0.4233081340789795,0.2972281873226166,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.811038613319397,0.345708280801773,0.3299902081489563,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7018046975135803,0.2209689021110534,1.0088471174240112,285.1203918457031,284.95001220703125,300.8045349121094,289.3514404296875,298.43914794921875,297.28277587890625,285.122314453125,1.0,0.602512776851654,0.4373766183853149,0.4373766183853149,1.0,1.0,-3.179837226867676,1.0446624755859375,2.1351747512817383,0.3225670158863067,0.9011831879615784,0.9011831879615784,0.0,168.7136993408203,178.0,44409.8359375,0.0,2746.38037109375,1.0,280.641845703125,283.5475769042969,292.300537109375,295.0894470214844,293.1499938964844,293.1499938964844,280.3500061035156,35865.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387730956077576,1.0,0.0,0.0,3.648149013519287,3.648173093795776,8.880520567799977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.03857421875,0.0,1530.100830078125,1895.4371337890625,0.0,3761.283203125,0.904792308807373,1.0,0.0,3.0,1.0,0.0
12231060,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9128005504608154,0.5015351176261902,0.4533191919326782,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9690542817115784,0.5913939476013184,0.560775101184845,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8631352186203003,0.4263128638267517,0.2996640801429748,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8093863129615784,0.3469253778457641,0.3315199315547943,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7003129720687866,0.2217530161142349,1.01371967792511,284.9676818847656,284.95001220703125,300.7658996582031,289.3735046386719,298.4239501953125,297.2823791503906,284.9668884277344,1.0,0.6057659387588501,0.4363317489624023,0.4363317489624023,1.0,1.0,-3.19287657737732,1.0469045639038086,2.1459720134735107,0.322112500667572,0.9001625776290894,0.9001625776290894,0.0,171.52369689941406,181.0,45655.671875,0.0,2788.140625,1.0,280.3576965332031,283.34918212890625,292.41259765625,295.3448486328125,293.1499938964844,293.1499938964844,280.04998779296875,35958.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507493376731871,1.0,0.0,0.0,3.650392532348633,3.650416612625122,8.891447009773401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.8955078125,0.0,1533.2977294921875,1895.4371337890625,0.0,3869.7099609375,0.9053290486335754,1.0,0.0,3.0,1.0,0.0
12231120,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9128005504608154,0.5015351176261902,0.4533191919326782,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.9690542817115784,0.5913939476013184,0.560775101184845,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8631352186203003,0.4263128638267517,0.2996640801429748,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8093863129615784,0.3469253778457641,0.3315199315547943,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7003129720687866,0.2217530161142349,1.01371967792511,284.9676818847656,284.95001220703125,300.7658996582031,289.3735046386719,298.4239501953125,297.2823791503906,284.9668884277344,1.0,0.6057659387588501,0.4363317489624023,0.4363317489624023,1.0,1.0,-3.19287657737732,1.0469045639038086,2.1459720134735107,0.322112500667572,0.9001625776290894,0.9001625776290894,0.0,171.52369689941406,181.0,45655.671875,0.0,2788.140625,1.0,280.3576965332031,283.34918212890625,292.41259765625,295.3448486328125,293.1499938964844,293.1499938964844,280.04998779296875,35958.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507493376731871,1.0,0.0,0.0,3.650392532348633,3.650416612625122,8.891447009773401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.8955078125,0.0,1533.2977294921875,1895.4371337890625,0.0,3869.7099609375,0.9053290486335754,1.0,0.0,3.0,1.0,0.0
12231180,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.9051571488380432,0.4988256990909576,0.45130455493927,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.9635972380638124,0.5918969511985779,0.5616875886917114,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.8593522310256958,0.4281770586967468,0.3012312650680542,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8048012256622314,0.3471209704875946,0.3320682644844055,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.6960896253585815,0.2217368632555008,1.0152127742767334,284.7904357910156,284.95001220703125,300.72637939453125,289.3943176269531,298.3992919921875,297.2689819335937,284.78936767578125,1.0,0.6084232926368713,0.4352869093418121,0.4352869093418121,1.0,1.0,-3.195899248123169,1.045399785041809,2.1504995822906494,0.3200998902320862,0.8965542316436768,0.8965542316436768,0.0,175.62913513183594,184.0,46800.96875,0.0,2816.71044921875,1.0,280.05810546875,283.12896728515625,292.4472045898437,295.4722900390625,293.1499938964844,293.1499938964844,280.3500061035156,36147.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645989537239076,1.0,0.0,0.0,3.6455111503601074,3.6455352306365967,8.867683050084452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.234375,0.0,1529.2806396484375,1895.4371337890625,0.0,3993.473876953125,0.9043596982955932,1.0,0.0,3.0,1.0,0.0
12231240,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.9051571488380432,0.4988256990909576,0.45130455493927,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.9635972380638124,0.5918969511985779,0.5616875886917114,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904968261719,0.8593522310256958,0.4281770586967468,0.3012312650680542,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.8048012256622314,0.3471209704875946,0.3320682644844055,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.6960896253585815,0.2217368632555008,1.0152127742767334,284.7904357910156,284.95001220703125,300.72637939453125,289.3943176269531,298.3992919921875,297.2689819335937,284.78936767578125,1.0,0.6084232926368713,0.4352869093418121,0.4352869093418121,1.0,1.0,-3.195899248123169,1.045399785041809,2.1504995822906494,0.3200998902320862,0.8965542316436768,0.8965542316436768,0.0,175.62913513183594,184.0,46800.96875,0.0,2816.71044921875,1.0,280.05810546875,283.12896728515625,292.4472045898437,295.4722900390625,293.1499938964844,293.1499938964844,280.3500061035156,36147.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645989537239076,1.0,0.0,0.0,3.6455111503601074,3.6455352306365967,8.867683050084452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.234375,0.0,1529.2806396484375,1895.4371337890625,0.0,3993.473876953125,0.9043596982955932,1.0,0.0,3.0,1.0,0.0
12231300,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9017285704612732,0.4980182945728302,0.450295090675354,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.960923671722412,0.5924877524375916,0.5620335340499878,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8575958609580994,0.4294321537017822,0.3019734025001526,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8025403022766113,0.3473801016807556,0.3322244882583618,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6939708590507507,0.221788540482521,1.015336275100708,284.9154968261719,284.95001220703125,300.7064208984375,289.4042358398437,298.3893737792969,297.2658996582031,284.9225158691406,1.0,0.6095637679100037,0.4347644746303558,0.4347644746303558,1.0,1.0,-3.196324348449707,1.0442471504211426,2.152077436447144,0.3188156187534332,0.8975191116333008,0.8975191116333008,0.0,177.55984497070312,184.0,45862.19140625,0.0,2828.12646484375,1.0,280.301025390625,283.2917175292969,292.3793640136719,295.2542419433594,293.1499938964844,293.1499938964844,280.3500061035156,36086.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580695033073424,1.0,0.0,0.0,3.643664598464966,3.643688440322876,8.858701221470255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.5302734375,0.0,1526.77685546875,1895.4371337890625,0.0,3935.358642578125,0.9039604663848876,1.0,0.0,3.0,1.0,0.0
12231360,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.899870753288269,0.4978159368038177,0.4499573707580566,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9596982598304749,0.5935930609703064,0.5629273653030396,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8571348786354065,0.4311294555664062,0.3030655682086944,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8014934062957764,0.3479752838611603,0.3327034115791321,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.6929374933242798,0.2220827490091323,1.0164188146591189,284.96337890625,284.95001220703125,300.6864318847656,289.4137878417969,298.3830871582031,297.26806640625,284.96490478515625,1.0,0.6108236312866211,0.4342363476753235,0.4342363476753235,1.0,1.0,-3.2001774311065674,1.044355034828186,2.155822515487671,0.3180149495601654,0.8981236815452576,0.8981236815452576,0.0,178.89169311523438,187.0,45780.53125,0.0,2843.33642578125,1.0,280.3424987792969,283.3419494628906,292.37994384765625,295.2760009765625,293.1499938964844,293.1499938964844,280.6499938964844,36019.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538596868515016,1.0,0.0,0.0,3.643951654434204,3.643975734710693,8.860097864271665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.66162109375,0.0,1526.596435546875,1895.4371337890625,0.0,3897.66552734375,0.9039509296417236,1.0,0.0,3.0,1.0,0.0
12231420,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8981372117996216,0.4983163475990295,0.4502049088478088,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.9592245221138,0.5966773629188538,0.5656084418296814,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8579443693161011,0.4352813363075256,0.3058181703090668,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8011017441749573,0.3498035967350006,0.3342823684215545,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.6924943327903748,0.2231921851634979,1.020864725112915,285.1583557128906,284.95001220703125,300.6465759277344,289.4318542480469,298.376220703125,297.2802734375,285.16015625,1.0,0.6137765645980835,0.4331800937652588,0.4331800937652588,1.0,1.0,-3.2142438888549805,1.0469104051589966,2.1673333644866943,0.3174001276493072,0.9025001525878906,0.9025001525878906,0.0,180.8726348876953,190.0,44850.2109375,0.0,2883.32373046875,1.0,280.6418762207031,283.57470703125,292.3824157714844,295.2008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35805.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407286047935486,1.0,0.0,0.0,3.6505303382873535,3.650554180145264,8.892117762115959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.71484375,0.0,1532.302734375,1895.4371337890625,0.0,3779.067626953125,0.905282974243164,1.0,0.0,3.0,1.0,0.0
12231480,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8981372117996216,0.4983163475990295,0.4502049088478088,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.9592245221138,0.5966773629188538,0.5656084418296814,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8579443693161011,0.4352813363075256,0.3058181703090668,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8011017441749573,0.3498035967350006,0.3342823684215545,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.6924943327903748,0.2231921851634979,1.020864725112915,285.1583557128906,284.95001220703125,300.6465759277344,289.4318542480469,298.376220703125,297.2802734375,285.16015625,1.0,0.6137765645980835,0.4331800937652588,0.4331800937652588,1.0,1.0,-3.2142438888549805,1.0469104051589966,2.1673333644866943,0.3174001276493072,0.9025001525878906,0.9025001525878906,0.0,180.8726348876953,190.0,44850.2109375,0.0,2883.32373046875,1.0,280.6418762207031,283.57470703125,292.3824157714844,295.2008056640625,293.1499938964844,293.1499938964844,280.3500061035156,35805.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407286047935486,1.0,0.0,0.0,3.6505303382873535,3.650554180145264,8.892117762115959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.71484375,0.0,1532.302734375,1895.4371337890625,0.0,3779.067626953125,0.905282974243164,1.0,0.0,3.0,1.0,0.0
12231540,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8947582244873047,0.4971436560153961,0.4497970938682556,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9571605324745178,0.598455548286438,0.5678532719612122,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8574146032333374,0.4383846223354339,0.3083297312259674,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7995198369026184,0.350919246673584,0.3357221186161041,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6911107301712036,0.2239001244306564,1.0254167318344116,285.0039367675781,284.95001220703125,300.60723876953125,289.4484558105469,298.3606872558594,297.2795715332031,285.0030822753906,1.0,0.6169335842132568,0.4321238398551941,0.4321238398551941,1.0,1.0,-3.22668981552124,1.048817753791809,2.1778721809387207,0.3167532384395599,0.9019503593444824,0.9019503593444824,0.0,183.7208709716797,193.0,46097.94921875,0.0,2924.98486328125,1.0,280.357666015625,283.37451171875,292.4878845214844,295.44976806640625,293.1499938964844,293.1499938964844,280.04998779296875,35901.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527536034584044,1.0,0.0,0.0,3.6549248695373535,3.654948711395264,8.913539204513654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.42529296875,0.0,1537.9132080078125,1895.4371337890625,0.0,3887.734619140625,0.906302571296692,1.0,0.0,3.0,1.0,0.0
12231600,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8947582244873047,0.4971436560153961,0.4497970938682556,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9571605324745178,0.598455548286438,0.5678532719612122,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8574146032333374,0.4383846223354339,0.3083297312259674,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7995198369026184,0.350919246673584,0.3357221186161041,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.6911107301712036,0.2239001244306564,1.0254167318344116,285.0039367675781,284.95001220703125,300.60723876953125,289.4484558105469,298.3606872558594,297.2795715332031,285.0030822753906,1.0,0.6169335842132568,0.4321238398551941,0.4321238398551941,1.0,1.0,-3.22668981552124,1.048817753791809,2.1778721809387207,0.3167532384395599,0.9019503593444824,0.9019503593444824,0.0,183.7208709716797,193.0,46097.94921875,0.0,2924.98486328125,1.0,280.357666015625,283.37451171875,292.4878845214844,295.44976806640625,293.1499938964844,293.1499938964844,280.04998779296875,35901.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527536034584044,1.0,0.0,0.0,3.6549248695373535,3.654948711395264,8.913539204513654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.42529296875,0.0,1537.9132080078125,1895.4371337890625,0.0,3887.734619140625,0.906302571296692,1.0,0.0,3.0,1.0,0.0
12231660,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8881936073303223,0.4944731295108795,0.4478189349174499,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9517195820808412,0.598729133605957,0.5685574412345886,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8541220426559448,0.4403325915336609,0.3099578619003296,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7952191233634949,0.3510045707225799,0.3361705541610718,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.6871968507766724,0.2238033860921859,1.0265631675720217,284.8250427246094,284.95001220703125,300.5689392089844,289.4635314941406,298.3359680175781,297.2657775878906,284.82391357421875,1.0,0.6194804310798645,0.4309554696083069,0.4309554696083069,1.0,1.0,-3.2290427684783936,1.0466952323913574,2.182347536087036,0.3142799735069275,0.8987911343574524,0.8987911343574524,0.0,187.8546600341797,196.0,47244.796875,0.0,2952.7158203125,1.0,280.0580749511719,283.1524963378906,292.5164489746094,295.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,36089.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665809869766236,1.0,0.0,0.0,3.6521832942962646,3.652207136154175,8.900171906134347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.54541015625,0.0,1536.2711181640625,1895.4371337890625,0.0,4011.02783203125,0.9058114886283876,1.0,0.0,3.0,1.0,0.0
12231720,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82501220703125,0.8881936073303223,0.4944731295108795,0.4478189349174499,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9517195820808412,0.598729133605957,0.5685574412345886,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8541220426559448,0.4403325915336609,0.3099578619003296,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82525634765625,0.7952191233634949,0.3510045707225799,0.3361705541610718,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82574462890625,0.6871968507766724,0.2238033860921859,1.0265631675720217,284.8250427246094,284.95001220703125,300.5689392089844,289.4635314941406,298.3359680175781,297.2657775878906,284.82391357421875,1.0,0.6194804310798645,0.4309554696083069,0.4309554696083069,1.0,1.0,-3.2290427684783936,1.0466952323913574,2.182347536087036,0.3142799735069275,0.8987911343574524,0.8987911343574524,0.0,187.8546600341797,196.0,47244.796875,0.0,2952.7158203125,1.0,280.0580749511719,283.1524963378906,292.5164489746094,295.571044921875,293.1499938964844,293.1499938964844,280.3500061035156,36089.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665809869766236,1.0,0.0,0.0,3.6521832942962646,3.652207136154175,8.900171906134347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.54541015625,0.0,1536.2711181640625,1895.4371337890625,0.0,4011.02783203125,0.9058114886283876,1.0,0.0,3.0,1.0,0.0
12231780,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8834217190742493,0.4934857487678528,0.446501612663269,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9478714466094972,0.6002095341682434,0.5695939064025879,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8522778749465942,0.4434002339839935,0.3118680715560913,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.792168140411377,0.3517589569091797,0.3367109596729278,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6842765808105469,0.2240751683712005,1.0274373292922974,284.9947814941406,284.95001220703125,300.5321655273437,289.47705078125,298.320556640625,297.2647399902344,284.99627685546875,1.0,0.6217676401138306,0.4297870695590973,0.4297870695590973,1.0,1.0,-3.2326905727386475,1.045046091079712,2.1876444816589355,0.3117324411869049,0.9007651209831238,0.9007651209831238,0.0,191.11770629882807,199.0,46210.58203125,0.0,2978.44580078125,1.0,280.342041015625,283.36248779296875,292.4447937011719,295.3694152832031,293.1499938964844,293.1499938964844,280.04998779296875,35967.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956095576286316,1.0,0.0,0.0,3.652602195739746,3.6526262760162354,8.902214858608204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.5087890625,0.0,1535.8238525390625,1895.4371337890625,0.0,3917.706298828125,0.905849277973175,1.0,0.0,3.0,1.0,0.0
12231840,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8834217190742493,0.4934857487678528,0.446501612663269,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9478714466094972,0.6002095341682434,0.5695939064025879,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8522778749465942,0.4434002339839935,0.3118680715560913,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.792168140411377,0.3517589569091797,0.3367109596729278,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6842765808105469,0.2240751683712005,1.0274373292922974,284.9947814941406,284.95001220703125,300.5321655273437,289.47705078125,298.320556640625,297.2647399902344,284.99627685546875,1.0,0.6217676401138306,0.4297870695590973,0.4297870695590973,1.0,1.0,-3.2326905727386475,1.045046091079712,2.1876444816589355,0.3117324411869049,0.9007651209831238,0.9007651209831238,0.0,191.11770629882807,199.0,46210.58203125,0.0,2978.44580078125,1.0,280.342041015625,283.36248779296875,292.4447937011719,295.3694152832031,293.1499938964844,293.1499938964844,280.04998779296875,35967.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956095576286316,1.0,0.0,0.0,3.652602195739746,3.6526262760162354,8.902214858608204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.5087890625,0.0,1535.8238525390625,1895.4371337890625,0.0,3917.706298828125,0.905849277973175,1.0,0.0,3.0,1.0,0.0
12231900,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8818765878677368,0.4928343296051025,0.4462324678897857,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9468180537223816,0.6008713245391846,0.5704752802848816,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8520784378051758,0.4448708295822143,0.3130571544170379,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7913517355918884,0.3521296679973602,0.3372244834899902,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6834778189659119,0.2242402732372284,1.0287202596664429,284.8760681152344,284.95001220703125,300.5144958496094,289.48321533203125,298.3129577636719,297.2639465332031,284.8697509765625,1.0,0.6230366230010986,0.4292028844356537,0.4292028844356537,1.0,1.0,-3.237020492553711,1.0451302528381348,2.191890239715576,0.310926228761673,0.8991389870643616,0.8991389870643616,0.0,192.4254913330078,199.0,47209.06640625,0.0,2994.857666015625,1.0,280.09881591796875,283.2050170898437,292.5131225585937,295.58233642578125,293.1499938964844,293.1499938964844,280.04998779296875,36038.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622677564620972,1.0,0.0,0.0,3.652011394500733,3.6520352363586426,8.899334034140338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.52880859375,0.0,1535.69775390625,1895.4371337890625,0.0,3972.775146484375,0.9057148098945618,1.0,0.0,3.0,1.0,0.0
12231960,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8793284893035889,0.4917021691799164,0.4454345703125,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9447038173675536,0.6011000871658325,0.5709041357040405,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357849121094,0.8510335087776184,0.4459950625896454,0.3139704465866089,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.7897372841835022,0.3522278070449829,0.3374798893928528,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6819726228713989,0.2242116928100586,1.0292484760284424,284.8357238769531,284.95001220703125,300.49737548828125,289.4889831542969,298.3028869628906,297.259033203125,284.8348388671875,1.0,0.6241865754127502,0.4287129938602447,0.4287129938602447,1.0,1.0,-3.2386224269866943,1.044432282447815,2.19419002532959,0.3099669814109802,0.8979375958442688,0.8979375958442688,0.0,194.17726135253903,202.0,47350.5390625,0.0,3007.948974609375,1.0,280.0574645996094,283.160888671875,292.5205993652344,295.5673217773437,293.1499938964844,293.1499938964844,280.3500061035156,36109.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658351540565492,1.0,0.0,0.0,3.649283409118652,3.6493074893951416,8.88604461124487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.9638671875,0.0,1533.19140625,1895.4371337890625,0.0,4004.427001953125,0.9051820039749146,1.0,0.0,3.0,1.0,0.0
12232020,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8755590915679932,0.4909979104995727,0.4444432556629181,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9417728781700134,0.6027743816375732,0.5721781849861145,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8500363826751709,0.4493545293807983,0.3161125779151916,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7875000238418579,0.3531596064567566,0.3382101655006408,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6798148155212402,0.2246338576078415,1.0308127403259275,285.008056640625,284.95001220703125,300.4650573730469,289.499267578125,298.291748046875,297.2612609863281,285.00958251953125,1.0,0.6265163421630859,0.4277332425117492,0.4277332425117492,1.0,1.0,-3.24428653717041,1.043980360031128,2.2003061771392822,0.3081880807876587,0.9001098871231079,0.9001098871231079,0.0,197.07009887695312,205.0,46336.15625,0.0,3036.073974609375,1.0,280.34197998046875,283.373046875,292.4660949707031,295.3951416015625,293.1499938964844,293.1499938964844,280.6499938964844,35968.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555947780609132,1.0,0.0,0.0,3.649681329727173,3.649705410003662,8.887982971828023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.84326171875,0.0,1532.5771484375,1895.4371337890625,0.0,3913.221435546875,0.905198335647583,1.0,0.0,3.0,1.0,0.0
12232080,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8755590915679932,0.4909979104995727,0.4444432556629181,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9417728781700134,0.6027743816375732,0.5721781849861145,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8500363826751709,0.4493545293807983,0.3161125779151916,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7875000238418579,0.3531596064567566,0.3382101655006408,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6798148155212402,0.2246338576078415,1.0308127403259275,285.008056640625,284.95001220703125,300.4650573730469,289.499267578125,298.291748046875,297.2612609863281,285.00958251953125,1.0,0.6265163421630859,0.4277332425117492,0.4277332425117492,1.0,1.0,-3.24428653717041,1.043980360031128,2.2003061771392822,0.3081880807876587,0.9001098871231079,0.9001098871231079,0.0,197.07009887695312,205.0,46336.15625,0.0,3036.073974609375,1.0,280.34197998046875,283.373046875,292.4660949707031,295.3951416015625,293.1499938964844,293.1499938964844,280.6499938964844,35968.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555947780609132,1.0,0.0,0.0,3.649681329727173,3.649705410003662,8.887982971828023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.84326171875,0.0,1532.5771484375,1895.4371337890625,0.0,3913.221435546875,0.905198335647583,1.0,0.0,3.0,1.0,0.0
12232140,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.8743075132369995,0.4916047155857086,0.4448083639144897,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.9415460228919984,0.6056798100471497,0.5747116804122925,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.8512096405029297,0.4537941217422485,0.3190747201442718,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.787385106086731,0.3549607694149017,0.3397780954837799,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.679649293422699,0.2257456332445144,1.0353224277496338,285.2012634277344,284.95001220703125,300.4356994628906,289.5079040527344,298.2896423339844,297.2747802734375,285.2029724121094,1.0,0.6294205188751221,0.4267534911632538,0.4267534911632538,1.0,1.0,-3.258633852005005,1.046691656112671,2.211942195892334,0.3076718151569366,0.9050509333610536,0.9050509333610536,0.0,198.985107421875,208.0,45396.1484375,0.0,3077.582763671875,1.0,280.6419372558594,283.6043395996094,292.463134765625,295.3178405761719,293.1499938964844,293.1499938964844,280.3500061035156,35750.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435454607009888,1.0,0.0,0.0,3.658326625823975,3.658350706100464,8.930139188123576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.91064453125,0.0,1540.5811767578125,1895.4371337890625,0.0,3804.633056640625,0.9069898724555968,1.0,0.0,3.0,1.0,0.0
12232200,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.8743075132369995,0.4916047155857086,0.4448083639144897,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.9415460228919984,0.6056798100471497,0.5747116804122925,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.8512096405029297,0.4537941217422485,0.3190747201442718,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.787385106086731,0.3549607694149017,0.3397780954837799,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.679649293422699,0.2257456332445144,1.0353224277496338,285.2012634277344,284.95001220703125,300.4356994628906,289.5079040527344,298.2896423339844,297.2747802734375,285.2029724121094,1.0,0.6294205188751221,0.4267534911632538,0.4267534911632538,1.0,1.0,-3.258633852005005,1.046691656112671,2.211942195892334,0.3076718151569366,0.9050509333610536,0.9050509333610536,0.0,198.985107421875,208.0,45396.1484375,0.0,3077.582763671875,1.0,280.6419372558594,283.6043395996094,292.463134765625,295.3178405761719,293.1499938964844,293.1499938964844,280.3500061035156,35750.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435454607009888,1.0,0.0,0.0,3.658326625823975,3.658350706100464,8.930139188123576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.91064453125,0.0,1540.5811767578125,1895.4371337890625,0.0,3804.633056640625,0.9069898724555968,1.0,0.0,3.0,1.0,0.0
12232260,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8714419007301331,0.4905090034008026,0.444471925497055,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9395799040794371,0.6071944236755371,0.5767302513122559,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8510245680809021,0.4570903182029724,0.3217359781265259,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.786050021648407,0.355987399816513,0.3411488533020019,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6785058379173279,0.2264052927494049,1.039716720581055,285.0453796386719,284.95001220703125,300.4097595214844,289.51483154296875,298.2787780761719,297.2744140625,285.0444641113281,1.0,0.6325063109397888,0.4256673157215118,0.4256673157215118,1.0,1.0,-3.2708022594451904,1.0482916831970217,2.222510814666748,0.3067808747291565,0.9050421118736268,0.9050421118736268,0.0,201.871810913086,211.0,46652.625,0.0,3120.078125,1.0,280.35760498046875,283.4025573730469,292.5570678710937,295.5566101074219,293.1499938964844,293.1499938964844,280.04998779296875,35842.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95613294839859,1.0,0.0,0.0,3.664876699447632,3.664900779724121,8.96214658041572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.1552734375,0.0,1548.6015625,1895.4371337890625,0.0,3918.040771484375,0.9084899425506592,1.0,0.0,3.0,1.0,0.0
12232320,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8714419007301331,0.4905090034008026,0.444471925497055,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9395799040794371,0.6071944236755371,0.5767302513122559,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8510245680809021,0.4570903182029724,0.3217359781265259,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.786050021648407,0.355987399816513,0.3411488533020019,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.6785058379173279,0.2264052927494049,1.039716720581055,285.0453796386719,284.95001220703125,300.4097595214844,289.51483154296875,298.2787780761719,297.2744140625,285.0444641113281,1.0,0.6325063109397888,0.4256673157215118,0.4256673157215118,1.0,1.0,-3.2708022594451904,1.0482916831970217,2.222510814666748,0.3067808747291565,0.9050421118736268,0.9050421118736268,0.0,201.871810913086,211.0,46652.625,0.0,3120.078125,1.0,280.35760498046875,283.4025573730469,292.5570678710937,295.5566101074219,293.1499938964844,293.1499938964844,280.04998779296875,35842.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95613294839859,1.0,0.0,0.0,3.664876699447632,3.664900779724121,8.96214658041572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.1552734375,0.0,1548.6015625,1895.4371337890625,0.0,3918.040771484375,0.9084899425506592,1.0,0.0,3.0,1.0,0.0
12232380,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8657429218292236,0.4879103899002075,0.4425621926784515,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9343234896659852,0.6071510314941406,0.577151358127594,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8483191728591919,0.4591903388500213,0.323476105928421,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7822197675704956,0.355951189994812,0.3414921760559082,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6750383377075195,0.2262334376573562,1.040566325187683,284.8649597167969,284.95001220703125,300.38775634765625,289.5200500488281,298.2596435546875,297.2605895996094,284.86376953125,1.0,0.6349517703056335,0.4245811700820923,0.4245811700820923,1.0,1.0,-3.272549152374268,1.046061396598816,2.226487636566162,0.3043298423290252,0.9024035334587096,0.9024035334587096,0.0,206.0621032714844,214.0,47806.91015625,0.0,3147.300537109375,1.0,280.0579833984375,283.17889404296875,292.574462890625,295.6668701171875,293.1499938964844,293.1499938964844,279.75,36028.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702180027961732,1.0,0.0,0.0,3.6644253730773926,3.664449453353882,8.959938782027166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.90966796875,0.0,1549.4879150390625,1895.4371337890625,0.0,4043.12841796875,0.9085079431533812,1.0,0.0,3.0,1.0,0.0
12232440,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8657429218292236,0.4879103899002075,0.4425621926784515,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9343234896659852,0.6071510314941406,0.577151358127594,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8483191728591919,0.4591903388500213,0.323476105928421,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7822197675704956,0.355951189994812,0.3414921760559082,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.6750383377075195,0.2262334376573562,1.040566325187683,284.8649597167969,284.95001220703125,300.38775634765625,289.5200500488281,298.2596435546875,297.2605895996094,284.86376953125,1.0,0.6349517703056335,0.4245811700820923,0.4245811700820923,1.0,1.0,-3.272549152374268,1.046061396598816,2.226487636566162,0.3043298423290252,0.9024035334587096,0.9024035334587096,0.0,206.0621032714844,214.0,47806.91015625,0.0,3147.300537109375,1.0,280.0579833984375,283.17889404296875,292.574462890625,295.6668701171875,293.1499938964844,293.1499938964844,279.75,36028.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702180027961732,1.0,0.0,0.0,3.6644253730773926,3.664449453353882,8.959938782027166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.90966796875,0.0,1549.4879150390625,1895.4371337890625,0.0,4043.12841796875,0.9085079431533812,1.0,0.0,3.0,1.0,0.0
12232500,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270202636719,0.862675130367279,0.4863702654838562,0.4413878321647644,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.9313563704490662,0.6068148612976074,0.577056348323822,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8467382192611694,0.4600184559822082,0.3241893947124481,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.7800340056419373,0.3556974828243255,0.3414327502250671,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.6730037331581116,0.225938081741333,1.0400182008743286,284.72705078125,284.95001220703125,300.3783569335937,289.5220031738281,298.2492370605469,297.2518615722656,284.7199401855469,1.0,0.6359192132949829,0.4240381121635437,0.4240381121635437,1.0,1.0,-3.271152973175049,1.0441179275512695,2.22703504562378,0.3027558028697967,0.89957594871521,0.89957594871521,0.0,208.21237182617188,214.0,48773.390625,0.0,3156.258056640625,1.0,279.801025390625,283.0028991699219,292.594482421875,295.8008728027344,293.1499938964844,293.1499938964844,279.75,36156.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784039855003356,1.0,0.0,0.0,3.66115140914917,3.661175489425659,8.943935654315283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.552734375,0.0,1546.7845458984375,1895.4371337890625,0.0,4114.8349609375,0.9078285098075868,1.0,0.0,3.0,1.0,0.0
12232560,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.8593684434890747,0.484697550535202,0.4399868249893188,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.928071677684784,0.606296956539154,0.5766996145248413,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8449280858039856,0.4607212841510772,0.3247556686401367,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.7776064872741699,0.3553067445755005,0.3411926925182342,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812438964844,0.6707212328910828,0.2255173623561859,1.038765788078308,284.6805419921875,284.95001220703125,300.3701171875,289.52349853515625,298.238525390625,297.2420959472656,284.6793212890625,1.0,0.636696457862854,0.4235303103923797,0.4235303103923797,1.0,1.0,-3.267928123474121,1.041595458984375,2.226332664489746,0.3010050654411316,0.8972744345664978,0.8972744345664978,0.0,210.4399261474609,217.0,48848.30078125,0.0,3161.63037109375,1.0,279.7577819824219,282.95440673828125,292.5687561035156,295.7313232421875,293.1499938964844,293.1499938964844,280.04998779296875,36262.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817485809326172,1.0,0.0,0.0,3.65531849861145,3.655342817306519,8.915459943636961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.134765625,0.0,1541.0615234375,1895.4371337890625,0.0,4143.904296875,0.906628966331482,1.0,0.0,3.0,1.0,0.0
