time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232620,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8552262187004089,0.4834138751029968,0.4383699297904968,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9242150187492372,0.6069751977920532,0.5769202709197998,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8434249758720398,0.4636653661727905,0.3265363574028015,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7747174501419067,0.3555741906166076,0.3412268161773681,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.667851984500885,0.225363478064537,1.037548542022705,284.84814453125,284.95001220703125,300.3573913574219,289.5251770019531,298.2301330566406,297.239501953125,284.8495483398437,1.0,0.6382788419723511,0.4225147366523742,0.4225147366523742,1.0,1.0,-3.266953229904175,1.038568377494812,2.228384733200073,0.2980604767799377,0.8972798585891724,0.8972798585891724,0.0,213.54591369628903,220.0,47721.03125,0.0,3176.8447265625,1.0,280.0420227050781,283.1648864746094,292.4875793457031,295.50982666015625,293.1499938964844,293.1499938964844,280.3500061035156,36164.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701226353645324,1.0,0.0,0.0,3.6484413146972656,3.648465394973755,8.881943927008251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.49755859375,0.0,1532.6651611328125,1895.4371337890625,0.0,4042.2890625,0.9050527215003968,1.0,0.0,3.0,1.0,0.0
12232680,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8552262187004089,0.4834138751029968,0.4383699297904968,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.9242150187492372,0.6069751977920532,0.5769202709197998,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8434249758720398,0.4636653661727905,0.3265363574028015,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7747174501419067,0.3555741906166076,0.3412268161773681,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.667851984500885,0.225363478064537,1.037548542022705,284.84814453125,284.95001220703125,300.3573913574219,289.5251770019531,298.2301330566406,297.239501953125,284.8495483398437,1.0,0.6382788419723511,0.4225147366523742,0.4225147366523742,1.0,1.0,-3.266953229904175,1.038568377494812,2.228384733200073,0.2980604767799377,0.8972798585891724,0.8972798585891724,0.0,213.54591369628903,220.0,47721.03125,0.0,3176.8447265625,1.0,280.0420227050781,283.1648864746094,292.4875793457031,295.50982666015625,293.1499938964844,293.1499938964844,280.3500061035156,36164.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701226353645324,1.0,0.0,0.0,3.6484413146972656,3.648465394973755,8.881943927008251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.49755859375,0.0,1532.6651611328125,1895.4371337890625,0.0,4042.2890625,0.9050527215003968,1.0,0.0,3.0,1.0,0.0
12232740,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8539736866950989,0.4836920499801636,0.438403844833374,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9237233996391296,0.6092211008071899,0.5787762999534607,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8444988131523132,0.4679394364356994,0.3293516635894775,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7743760347366333,0.356945663690567,0.3423469066619873,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6673654317855835,0.2260844409465789,1.040136694908142,285.0394287109375,284.95001220703125,300.3500061035156,289.5249938964844,298.2336730957031,297.2511901855469,285.0411376953125,1.0,0.6405349969863892,0.4214991927146911,0.4214991927146911,1.0,1.0,-3.277060270309448,1.0395492315292358,2.237511157989502,0.2967123389244079,0.9000523686408997,0.9000523686408997,0.0,215.3006591796875,223.0,46699.83984375,0.0,3208.92919921875,1.0,280.3415832519531,283.3967590332031,292.4755859375,295.41473388671875,293.1499938964844,293.1499938964844,280.6499938964844,35966.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570685625076294,1.0,0.0,0.0,3.649057149887085,3.649081230163574,8.884942417353159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.3349609375,0.0,1531.8673095703125,1895.4371337890625,0.0,3926.412109375,0.9050620198249816,1.0,0.0,3.0,1.0,0.0
12232800,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8539736866950989,0.4836920499801636,0.438403844833374,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9237233996391296,0.6092211008071899,0.5787762999534607,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8444988131523132,0.4679394364356994,0.3293516635894775,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7743760347366333,0.356945663690567,0.3423469066619873,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6673654317855835,0.2260844409465789,1.040136694908142,285.0394287109375,284.95001220703125,300.3500061035156,289.5249938964844,298.2336730957031,297.2511901855469,285.0411376953125,1.0,0.6405349969863892,0.4214991927146911,0.4214991927146911,1.0,1.0,-3.277060270309448,1.0395492315292358,2.237511157989502,0.2967123389244079,0.9000523686408997,0.9000523686408997,0.0,215.3006591796875,223.0,46699.83984375,0.0,3208.92919921875,1.0,280.3415832519531,283.3967590332031,292.4755859375,295.41473388671875,293.1499938964844,293.1499938964844,280.6499938964844,35966.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570685625076294,1.0,0.0,0.0,3.649057149887085,3.649081230163574,8.884942417353159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.3349609375,0.0,1531.8673095703125,1895.4371337890625,0.0,3926.412109375,0.9050620198249816,1.0,0.0,3.0,1.0,0.0
12232860,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8536216020584106,0.4846312999725342,0.4391500055789947,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.9243234992027284,0.6122185587882996,0.5814671516418457,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.8464220762252808,0.4728733599185943,0.3326970636844635,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.7749521732330322,0.3589271903038025,0.3441201150417328,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.667861819267273,0.227360337972641,1.0454546213150024,285.23370361328125,284.95001220703125,300.3462219238281,289.52294921875,298.2428283691406,297.2687072753906,285.23541259765625,1.0,0.6435105204582214,0.4205833077430725,0.4205833077430725,1.0,1.0,-3.2937374114990234,1.043137788772583,2.2505996227264404,0.2965591847896576,0.9054377675056458,0.9054377675056458,0.0,216.8834991455078,226.0,45775.9296875,0.0,3254.854736328125,1.0,280.64190673828125,283.6289978027344,292.4813232421875,295.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,35727.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461147785186768,1.0,0.0,0.0,3.6585562229156494,3.658580303192138,8.9312607087777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.7724609375,0.0,1540.6654052734375,1895.4371337890625,0.0,3827.89453125,0.9070276618003844,1.0,0.0,3.0,1.0,0.0
12232920,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23370361328125,0.8536216020584106,0.4846312999725342,0.4391500055789947,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.9243234992027284,0.6122185587882996,0.5814671516418457,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336730957031,0.8464220762252808,0.4728733599185943,0.3326970636844635,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.7749521732330322,0.3589271903038025,0.3441201150417328,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.667861819267273,0.227360337972641,1.0454546213150024,285.23370361328125,284.95001220703125,300.3462219238281,289.52294921875,298.2428283691406,297.2687072753906,285.23541259765625,1.0,0.6435105204582214,0.4205833077430725,0.4205833077430725,1.0,1.0,-3.2937374114990234,1.043137788772583,2.2505996227264404,0.2965591847896576,0.9054377675056458,0.9054377675056458,0.0,216.8834991455078,226.0,45775.9296875,0.0,3254.854736328125,1.0,280.64190673828125,283.6289978027344,292.4813232421875,295.3583374023437,293.1499938964844,293.1499938964844,280.3500061035156,35727.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461147785186768,1.0,0.0,0.0,3.6585562229156494,3.658580303192138,8.9312607087777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.7724609375,0.0,1540.6654052734375,1895.4371337890625,0.0,3827.89453125,0.9070276618003844,1.0,0.0,3.0,1.0,0.0
12232980,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8513495922088623,0.4836995899677276,0.4389805793762207,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9227011203765868,0.6135991215705872,0.5834028720855713,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8466396331787109,0.4764575362205505,0.3355856537818908,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7739830017089844,0.3599860668182373,0.3455488979816437,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.6670905351638794,0.2280764430761337,1.0501999855041504,285.07843017578125,284.95001220703125,300.3438720703125,289.5190734863281,298.2411193847656,297.2699584960937,285.0775146484375,1.0,0.646652340888977,0.4196674525737762,0.4196674525737762,1.0,1.0,-3.306774377822876,1.0453764200210571,2.2613978385925293,0.2961033284664154,0.9058709144592284,0.9058709144592284,0.0,219.7712860107422,229.0,47049.84765625,0.0,3300.340087890625,1.0,280.3578796386719,283.4276733398437,292.5662536621094,295.5923156738281,293.1499938964844,293.1499938964844,280.04998779296875,35808.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598227739334106,1.0,0.0,0.0,3.666365146636963,3.666389226913452,8.969427085503412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.07177734375,0.0,1550.0123291015625,1895.4371337890625,0.0,3951.006103515625,0.9088019728660583,1.0,0.0,3.0,1.0,0.0
12233040,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8513495922088623,0.4836995899677276,0.4389805793762207,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.9227011203765868,0.6135991215705872,0.5834028720855713,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07843017578125,0.8466396331787109,0.4764575362205505,0.3355856537818908,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.7739830017089844,0.3599860668182373,0.3455488979816437,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.6670905351638794,0.2280764430761337,1.0501999855041504,285.07843017578125,284.95001220703125,300.3438720703125,289.5190734863281,298.2411193847656,297.2699584960937,285.0775146484375,1.0,0.646652340888977,0.4196674525737762,0.4196674525737762,1.0,1.0,-3.306774377822876,1.0453764200210571,2.2613978385925293,0.2961033284664154,0.9058709144592284,0.9058709144592284,0.0,219.7712860107422,229.0,47049.84765625,0.0,3300.340087890625,1.0,280.3578796386719,283.4276733398437,292.5662536621094,295.5923156738281,293.1499938964844,293.1499938964844,280.04998779296875,35808.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598227739334106,1.0,0.0,0.0,3.666365146636963,3.666389226913452,8.969427085503412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.07177734375,0.0,1550.0123291015625,1895.4371337890625,0.0,3951.006103515625,0.9088019728660583,1.0,0.0,3.0,1.0,0.0
12233100,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8491635322570801,0.4825911819934845,0.4382713139057159,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.920621693134308,0.6136158108711243,0.5837202072143555,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8457794189453125,0.4777276515960693,0.3366532325744629,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7725493907928467,0.3600652813911438,0.3458507657051086,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6658293008804321,0.2280892133712768,1.0511713027954102,284.94287109375,284.95001220703125,300.3431701660156,289.5165100097656,298.2362060546875,297.26470947265625,284.93603515625,1.0,0.6479910612106323,0.4192095100879669,0.4192095100879669,1.0,1.0,-3.3091237545013428,1.044986367225647,2.2641372680664062,0.2952710092067718,0.9045059084892272,0.9045059084892272,0.0,221.7800750732422,229.0,48088.91015625,0.0,3316.98046875,1.0,280.10089111328125,283.25225830078125,292.596923828125,295.751220703125,293.1499938964844,293.1499938964844,280.04998779296875,35905.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696597456932068,1.0,0.0,0.0,3.667971611022949,3.66799569129944,8.97728909876605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.47509765625,0.0,1552.545166015625,1895.4371337890625,0.0,4038.2109375,0.9091905355453492,1.0,0.0,3.0,1.0,0.0
12233160,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.846457302570343,0.4812252819538116,0.437194287776947,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9179027080535888,0.6133144497871399,0.583624005317688,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8444244861602783,0.4787678718566894,0.3374844789505005,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7706173658370972,0.3599129915237427,0.3458746671676636,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6640862822532654,0.2279031425714492,1.051114201545715,284.8971862792969,284.95001220703125,300.3428039550781,289.5135192871094,298.2293395996094,297.2569580078125,284.89599609375,1.0,0.6491082906723022,0.4186217784881592,0.4186217784881592,1.0,1.0,-3.308677196502685,1.0432605743408203,2.265416622161865,0.2937116920948028,0.9036579132080078,0.9036579132080078,0.0,224.0390014648437,217.0,48218.328125,0.0,3328.736083984375,1.0,280.0577087402344,283.202880859375,292.57177734375,295.69195556640625,293.1499938964844,293.1499938964844,279.75,35987.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746115803718568,1.0,0.0,0.0,3.66744875907898,3.6674728393554688,8.974730008048937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.4365234375,0.0,1552.572021484375,1895.4371337890625,0.0,4081.710693359375,0.9091585278511048,1.0,0.0,3.0,1.0,0.0
12233220,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.8465359807014465,0.4781297743320465,0.4344651401042938,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.9196237325668336,0.612156867980957,0.5826369524002075,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.847160816192627,0.4804865419864654,0.3386979401111603,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.7718547582626343,0.3592086136341095,0.3452564775943756,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.6649089455604553,0.2271696478128433,1.0479850769042969,284.7105407714844,284.95001220703125,300.34295654296875,289.5063781738281,298.2138671875,297.2391662597656,284.7091369628906,1.0,0.6465635299682617,0.4174462854862213,0.4174462854862213,1.0,1.0,-3.30117130279541,1.0373830795288086,2.2637879848480225,0.2896363735198974,0.89891517162323,0.89891517162323,0.0,221.73081970214844,205.0,49239.3984375,0.0,3298.80859375,1.0,279.75799560546875,282.9763488769531,292.55340576171875,295.74371337890625,293.1499938964844,293.1499938964844,280.04998779296875,36216.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98650324344635,1.0,0.0,0.0,3.6600537300109854,3.660078048706055,8.938574183048331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.93505859375,0.0,1546.01025390625,1895.4371337890625,0.0,4184.9912109375,0.9076551198959352,1.0,0.0,3.0,1.0,0.0
12233280,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.8465359807014465,0.4781297743320465,0.4344651401042938,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.9196237325668336,0.612156867980957,0.5826369524002075,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.847160816192627,0.4804865419864654,0.3386979401111603,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.7718547582626343,0.3592086136341095,0.3452564775943756,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113342285156,0.6649089455604553,0.2271696478128433,1.0479850769042969,284.7105407714844,284.95001220703125,300.34295654296875,289.5063781738281,298.2138671875,297.2391662597656,284.7091369628906,1.0,0.6465635299682617,0.4174462854862213,0.4174462854862213,1.0,1.0,-3.30117130279541,1.0373830795288086,2.2637879848480225,0.2896363735198974,0.89891517162323,0.89891517162323,0.0,221.73081970214844,205.0,49239.3984375,0.0,3298.80859375,1.0,279.75799560546875,282.9763488769531,292.55340576171875,295.74371337890625,293.1499938964844,293.1499938964844,280.04998779296875,36216.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98650324344635,1.0,0.0,0.0,3.6600537300109854,3.660078048706055,8.938574183048331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.93505859375,0.0,1546.01025390625,1895.4371337890625,0.0,4184.9912109375,0.9076551198959352,1.0,0.0,3.0,1.0,0.0
12233340,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8521115183830261,0.476978600025177,0.4325788617134094,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.92822265625,0.612534761428833,0.5821583271026611,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8553072214126587,0.4837031066417694,0.3403491377830505,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7780490517616272,0.3594613075256347,0.3448551297187805,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6699928641319275,0.2270512580871582,1.0449196100234983,284.87261962890625,284.95001220703125,300.3441467285156,289.49774169921875,298.21002197265625,297.23760986328125,284.873779296875,1.0,0.6418561935424805,0.4162708222866058,0.4162708222866058,1.0,1.0,-3.2961301803588867,1.0324101448059082,2.2637200355529785,0.2856281101703644,0.8992116451263428,0.8992116451263428,0.0,214.2161560058593,193.0,48061.90234375,0.0,3245.25048828125,1.0,280.0420837402344,283.18218994140625,292.46173095703125,295.5084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36123.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97523033618927,1.0,0.0,0.0,3.654715061187744,3.6547391414642334,8.91251602297416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.3994140625,0.0,1539.34814453125,1895.4371337890625,0.0,4087.126708984375,0.9064266681671144,1.0,0.0,3.0,1.0,0.0
12233400,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8521115183830261,0.476978600025177,0.4325788617134094,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.92822265625,0.612534761428833,0.5821583271026611,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8553072214126587,0.4837031066417694,0.3403491377830505,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7780490517616272,0.3594613075256347,0.3448551297187805,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6699928641319275,0.2270512580871582,1.0449196100234983,284.87261962890625,284.95001220703125,300.3441467285156,289.49774169921875,298.21002197265625,297.23760986328125,284.873779296875,1.0,0.6418561935424805,0.4162708222866058,0.4162708222866058,1.0,1.0,-3.2961301803588867,1.0324101448059082,2.2637200355529785,0.2856281101703644,0.8992116451263428,0.8992116451263428,0.0,214.2161560058593,193.0,48061.90234375,0.0,3245.25048828125,1.0,280.0420837402344,283.18218994140625,292.46173095703125,295.5084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36123.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97523033618927,1.0,0.0,0.0,3.654715061187744,3.6547391414642334,8.91251602297416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.3994140625,0.0,1539.34814453125,1895.4371337890625,0.0,4087.126708984375,0.9064266681671144,1.0,0.0,3.0,1.0,0.0
12233460,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.863243043422699,0.477387934923172,0.4322645962238312,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9434814453125,0.6145614981651306,0.5832985639572144,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8690427541732788,0.4883181452751159,0.3430255949497223,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7893468737602234,0.3608461916446686,0.3454926908016205,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.679729700088501,0.2278466373682022,1.045470952987671,285.0581359863281,284.95001220703125,300.34625244140625,289.4877624511719,298.2178649902344,297.2504577636719,285.0595703125,1.0,0.6367205381393433,0.4155400395393371,0.4155400395393371,1.0,1.0,-3.3017616271972656,1.032418966293335,2.2693426609039307,0.284276008605957,0.902196168899536,0.902196168899536,0.0,203.33200073242188,181.0,46984.0,0.0,3196.508544921875,1.0,280.3416442871094,283.409423828125,292.4389343261719,295.39892578125,293.1499938964844,293.1499938964844,280.04998779296875,35933.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623055458068848,1.0,0.0,0.0,3.656578302383423,3.656602382659912,8.921605854084191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.3662109375,0.0,1540.001953125,1895.4371337890625,0.0,3973.111083984375,0.9067208766937256,1.0,0.0,3.0,1.0,0.0
12233520,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.863243043422699,0.477387934923172,0.4322645962238312,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9434814453125,0.6145614981651306,0.5832985639572144,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8690427541732788,0.4883181452751159,0.3430255949497223,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7893468737602234,0.3608461916446686,0.3454926908016205,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.679729700088501,0.2278466373682022,1.045470952987671,285.0581359863281,284.95001220703125,300.34625244140625,289.4877624511719,298.2178649902344,297.2504577636719,285.0595703125,1.0,0.6367205381393433,0.4155400395393371,0.4155400395393371,1.0,1.0,-3.3017616271972656,1.032418966293335,2.2693426609039307,0.284276008605957,0.902196168899536,0.902196168899536,0.0,203.33200073242188,181.0,46984.0,0.0,3196.508544921875,1.0,280.3416442871094,283.409423828125,292.4389343261719,295.39892578125,293.1499938964844,293.1499938964844,280.04998779296875,35933.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623055458068848,1.0,0.0,0.0,3.656578302383423,3.656602382659912,8.921605854084191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.3662109375,0.0,1540.001953125,1895.4371337890625,0.0,3973.111083984375,0.9067208766937256,1.0,0.0,3.0,1.0,0.0
12233580,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8755619525909424,0.47625333070755,0.4313490092754364,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.959376871585846,0.6153351068496704,0.5840777158737183,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8843092322349548,0.4918355941772461,0.3454424440860748,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8018791079521179,0.3615670502185821,0.3460196852684021,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6907699108123779,0.2283256202936172,1.0463732481002808,284.8982849121094,284.95001220703125,300.34918212890625,289.4765014648437,298.2176208496094,297.25128173828125,284.897216796875,1.0,0.6312808990478516,0.4148092269897461,0.4148092269897461,1.0,1.0,-3.306235313415528,1.0320260524749756,2.274209260940552,0.2830492854118347,0.9001938700675964,0.9001938700675964,0.0,192.2875366210937,169.0,48124.73046875,0.0,3144.114501953125,1.0,280.05792236328125,283.2071533203125,292.5124816894531,295.6090087890625,293.1499938964844,293.1499938964844,279.75,36047.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973552942276001,1.0,0.0,0.0,3.65554141998291,3.6555655002594,8.916547358239768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.099609375,0.0,1539.6961669921875,1895.4371337890625,0.0,4072.4345703125,0.906541109085083,1.0,0.0,3.0,1.0,0.0
12233640,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8755619525909424,0.47625333070755,0.4313490092754364,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.959376871585846,0.6153351068496704,0.5840777158737183,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8843092322349548,0.4918355941772461,0.3454424440860748,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8018791079521179,0.3615670502185821,0.3460196852684021,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6907699108123779,0.2283256202936172,1.0463732481002808,284.8982849121094,284.95001220703125,300.34918212890625,289.4765014648437,298.2176208496094,297.25128173828125,284.897216796875,1.0,0.6312808990478516,0.4148092269897461,0.4148092269897461,1.0,1.0,-3.306235313415528,1.0320260524749756,2.274209260940552,0.2830492854118347,0.9001938700675964,0.9001938700675964,0.0,192.2875366210937,169.0,48124.73046875,0.0,3144.114501953125,1.0,280.05792236328125,283.2071533203125,292.5124816894531,295.6090087890625,293.1499938964844,293.1499938964844,279.75,36047.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973552942276001,1.0,0.0,0.0,3.65554141998291,3.6555655002594,8.916547358239768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.099609375,0.0,1539.6961669921875,1895.4371337890625,0.0,4072.4345703125,0.906541109085083,1.0,0.0,3.0,1.0,0.0
12233700,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.881355345249176,0.475113183259964,0.4303279519081116,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.9664400219917296,0.6150932908058167,0.5838637948036194,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8916953206062317,0.4931236505508423,0.3463065326213836,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.807776689529419,0.3615370690822601,0.3459232747554779,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655639648437,0.6959893703460693,0.2282885164022445,1.0457026958465576,284.76141357421875,284.95001220703125,300.3509216308594,289.470458984375,298.2139892578125,297.24676513671875,284.75445556640625,1.0,0.6282461881637573,0.4144438207149505,0.4144438207149505,1.0,1.0,-3.304872274398804,1.0305416584014893,2.2743306159973145,0.2819315195083618,0.8976060152053833,0.8976060152053833,0.0,187.066162109375,169.0,49099.1015625,0.0,3111.66162109375,1.0,279.8012390136719,283.0321960449219,292.54010009765625,295.7606201171875,293.1499938964844,293.1499938964844,279.75,36158.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823315739631652,1.0,0.0,0.0,3.652365922927856,3.6523900032043457,8.901062642507895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.4384765625,0.0,1536.9869384765625,1895.4371337890625,0.0,4148.95703125,0.9058691263198853,1.0,0.0,3.0,1.0,0.0
12233760,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.8869178891181946,0.4737458229064941,0.4289687573909759,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.714599609375,0.9729278087615968,0.6145474314689636,0.5832496881484985,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.898902952671051,0.4942071139812469,0.3469491004943847,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.8132492899894714,0.3613039851188659,0.3455751538276672,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.7009726166725159,0.2280880659818649,1.0441604852676392,284.7147216796875,284.95001220703125,300.352783203125,289.464111328125,298.20867919921875,297.2401428222656,284.7134704589844,1.0,0.6249593496322632,0.4139741063117981,0.4139741063117981,1.0,1.0,-3.3010027408599854,1.0278973579406738,2.2731053829193115,0.280201107263565,0.8955312371253967,0.8955312371253967,0.0,182.0012664794922,157.0,49172.15234375,0.0,3074.65478515625,1.0,279.7578430175781,282.9833068847656,292.5133972167969,295.6954345703125,293.1499938964844,293.1499938964844,280.04998779296875,36251.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864730834960938,1.0,0.0,0.0,3.646820545196533,3.6468446254730233,8.87405462890456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.162109375,0.0,1531.5166015625,1895.4371337890625,0.0,4184.7314453125,0.9047247171401978,1.0,0.0,3.0,1.0,0.0
12233820,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9021439552307128,0.4728837311267853,0.4272361993789673,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9881945252418518,0.6150228977203369,0.5827476382255554,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9183701276779176,0.4978731274604797,0.3488167226314544,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8268477320671082,0.3617810010910034,0.3452664315700531,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7136172652244568,0.2282906323671341,1.0419542789459229,284.8785400390625,284.95001220703125,300.3569641113281,289.45068359375,298.20867919921875,297.24188232421875,284.8797912597656,1.0,0.6182469129562378,0.4130346775054931,0.4130346775054931,1.0,1.0,-3.297523736953736,1.0241097211837769,2.273414134979248,0.2770367860794067,0.8959189653396606,0.8959189653396606,0.0,170.54385375976562,145.0,48011.9765625,0.0,3002.62451171875,1.0,280.0419616699219,283.1906433105469,292.41912841796875,295.4629211425781,293.1499938964844,293.1499938964844,280.3500061035156,36138.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976230263710022,1.0,0.0,0.0,3.640916109085083,3.640940189361572,8.845342449603777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.77587890625,0.0,1524.119140625,1895.4371337890625,0.0,4095.869873046875,0.9033534526824952,1.0,0.0,3.0,1.0,0.0
12233880,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9021439552307128,0.4728837311267853,0.4272361993789673,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9881945252418518,0.6150228977203369,0.5827476382255554,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9183701276779176,0.4978731274604797,0.3488167226314544,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8268477320671082,0.3617810010910034,0.3452664315700531,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7136172652244568,0.2282906323671341,1.0419542789459229,284.8785400390625,284.95001220703125,300.3569641113281,289.45068359375,298.20867919921875,297.24188232421875,284.8797912597656,1.0,0.6182469129562378,0.4130346775054931,0.4130346775054931,1.0,1.0,-3.297523736953736,1.0241097211837769,2.273414134979248,0.2770367860794067,0.8959189653396606,0.8959189653396606,0.0,170.54385375976562,145.0,48011.9765625,0.0,3002.62451171875,1.0,280.0419616699219,283.1906433105469,292.41912841796875,295.4629211425781,293.1499938964844,293.1499938964844,280.3500061035156,36138.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976230263710022,1.0,0.0,0.0,3.640916109085083,3.640940189361572,8.845342449603777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.77587890625,0.0,1524.119140625,1895.4371337890625,0.0,4095.869873046875,0.9033534526824952,1.0,0.0,3.0,1.0,0.0
12233940,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9229776263237,0.4734416306018829,0.427074521780014,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9990000128746032,0.6173045039176941,0.5741983652114868,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9436134696006776,0.5027945637702942,0.3517249226570129,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8435702919960022,0.3632632493972778,0.3460127413272857,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7280187010765076,0.2292645573616027,1.0434144735336304,285.0601806640625,284.95001220703125,300.3615417480469,289.4363098144531,298.2178649902344,297.2567138671875,285.0607604980469,1.0,0.6116134524345398,0.4120952486991882,0.4120952486991882,1.0,1.0,-3.2964084148406982,1.021160125732422,2.2752482891082764,0.2742170095443725,0.89892578125,0.89892578125,0.0,158.88107299804688,133.0,46867.68359375,0.0,2931.767333984375,1.0,280.3415222167969,283.4141540527344,292.39019775390625,295.3471984863281,293.1499938964844,293.1499938964844,280.6499938964844,35937.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638926386833192,1.0,0.0,0.0,3.642678260803223,3.642702102661133,8.853906479089346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.2470703125,0.0,1524.568603515625,1895.4371337890625,0.0,3987.208251953125,0.903613269329071,1.0,0.0,3.0,1.0,0.0
12234000,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9229776263237,0.4734416306018829,0.427074521780014,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9990000128746032,0.6173045039176941,0.5741983652114868,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9436134696006776,0.5027945637702942,0.3517249226570129,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8435702919960022,0.3632632493972778,0.3460127413272857,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.7280187010765076,0.2292645573616027,1.0434144735336304,285.0601806640625,284.95001220703125,300.3615417480469,289.4363098144531,298.2178649902344,297.2567138671875,285.0607604980469,1.0,0.6116134524345398,0.4120952486991882,0.4120952486991882,1.0,1.0,-3.2964084148406982,1.021160125732422,2.2752482891082764,0.2742170095443725,0.89892578125,0.89892578125,0.0,158.88107299804688,133.0,46867.68359375,0.0,2931.767333984375,1.0,280.3415222167969,283.4141540527344,292.39019775390625,295.3471984863281,293.1499938964844,293.1499938964844,280.6499938964844,35937.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638926386833192,1.0,0.0,0.0,3.642678260803223,3.642702102661133,8.853906479089346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.2470703125,0.0,1524.568603515625,1895.4371337890625,0.0,3987.208251953125,0.903613269329071,1.0,0.0,3.0,1.0,0.0
12234060,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.9406192302703856,0.4743619263172149,0.4275437295436859,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9990000128746032,0.624152421951294,0.5474270582199097,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.963379442691803,0.5081238150596619,0.3551313281059265,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.857762336730957,0.3651420176029205,0.3473909795284271,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7397319674491882,0.2305784225463867,1.0474735498428345,285.21942138671875,284.95001220703125,300.3664245605469,289.4211120605469,298.2367248535156,297.28594970703125,285.2196044921875,1.0,0.6032784581184387,0.4113734364509582,0.4113734364509582,1.0,1.0,-3.2722363471984863,1.0105445384979248,2.261691808700561,0.2694414556026459,0.9038998484611512,0.9038998484611512,0.0,149.83529663085938,136.0,45510.93359375,0.0,2832.8251953125,1.0,280.64178466796875,283.6185607910156,292.3749389648437,295.24951171875,293.1499938964844,293.1499938964844,280.3500061035156,35726.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521384835243224,1.0,0.0,0.0,3.652385473251343,3.652409315109253,8.901157571017393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.5625,0.0,1533.777587890625,1895.4371337890625,0.0,3882.20654296875,0.9056379199028016,1.0,0.0,3.0,1.0,0.0
12234120,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.9406192302703856,0.4743619263172149,0.4275437295436859,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.9990000128746032,0.624152421951294,0.5474270582199097,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21942138671875,0.963379442691803,0.5081238150596619,0.3551313281059265,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.857762336730957,0.3651420176029205,0.3473909795284271,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2192077636719,0.7397319674491882,0.2305784225463867,1.0474735498428345,285.21942138671875,284.95001220703125,300.3664245605469,289.4211120605469,298.2367248535156,297.28594970703125,285.2196044921875,1.0,0.6032784581184387,0.4113734364509582,0.4113734364509582,1.0,1.0,-3.2722363471984863,1.0105445384979248,2.261691808700561,0.2694414556026459,0.9038998484611512,0.9038998484611512,0.0,149.83529663085938,136.0,45510.93359375,0.0,2832.8251953125,1.0,280.64178466796875,283.6185607910156,292.3749389648437,295.24951171875,293.1499938964844,293.1499938964844,280.3500061035156,35726.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521384835243224,1.0,0.0,0.0,3.652385473251343,3.652409315109253,8.901157571017393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.5625,0.0,1533.777587890625,1895.4371337890625,0.0,3882.20654296875,0.9056379199028016,1.0,0.0,3.0,1.0,0.0
12234180,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9508737325668336,0.4733816683292389,0.4270587563514709,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.6318404078483582,0.5312208533287048,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9754305481910706,0.5119469165802002,0.3580008745193481,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8671672940254211,0.3660351932048797,0.3483957648277282,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.747549831867218,0.2313201874494552,1.0509814023971558,285.0374450683594,284.95001220703125,300.3715209960937,289.4052124023437,298.2528991699219,297.310546875,285.03582763671875,1.0,0.5992552638053894,0.4106515944004059,0.4106515944004059,1.0,1.0,-3.261023998260498,1.0046117305755615,2.2564122676849365,0.2657623291015625,0.9035850167274476,0.9035850167274476,0.0,144.6665802001953,156.0,46484.953125,0.0,2780.70703125,1.0,280.3579406738281,283.3979797363281,292.44091796875,295.4402160644531,293.1499938964844,293.1499938964844,280.04998779296875,35844.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634113907814026,1.0,0.0,0.0,3.658905506134033,3.6589295864105225,8.932966011343524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.87890625,0.0,1541.932373046875,1895.4371337890625,0.0,3982.9365234375,0.907152533531189,1.0,0.0,3.0,1.0,0.0
12234240,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9508737325668336,0.4733816683292389,0.4270587563514709,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.6318404078483582,0.5312208533287048,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9754305481910706,0.5119469165802002,0.3580008745193481,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.8671672940254211,0.3660351932048797,0.3483957648277282,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.747549831867218,0.2313201874494552,1.0509814023971558,285.0374450683594,284.95001220703125,300.3715209960937,289.4052124023437,298.2528991699219,297.310546875,285.03582763671875,1.0,0.5992552638053894,0.4106515944004059,0.4106515944004059,1.0,1.0,-3.261023998260498,1.0046117305755615,2.2564122676849365,0.2657623291015625,0.9035850167274476,0.9035850167274476,0.0,144.6665802001953,156.0,46484.953125,0.0,2780.70703125,1.0,280.3579406738281,283.3979797363281,292.44091796875,295.4402160644531,293.1499938964844,293.1499938964844,280.04998779296875,35844.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634113907814026,1.0,0.0,0.0,3.658905506134033,3.6589295864105225,8.932966011343524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.87890625,0.0,1541.932373046875,1895.4371337890625,0.0,3982.9365234375,0.907152533531189,1.0,0.0,3.0,1.0,0.0
12234300,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.949036180973053,0.4723210334777832,0.4263102412223816,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.6344768404960632,0.5330795645713806,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9753177165985109,0.5133675932884216,0.3591197431087494,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.866308331489563,0.3660629093647003,0.3485784828662872,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7469199895858765,0.231391429901123,1.0518656969070437,284.8991394042969,284.95001220703125,300.3740539550781,289.39703369140625,298.25592041015625,297.31494140625,284.89239501953125,1.0,0.6006067991256714,0.4102906882762909,0.4102906882762909,1.0,1.0,-3.264961242675781,1.0050511360168457,2.2599101066589355,0.2650122940540313,0.9018953442573548,0.9018953442573548,0.0,145.34645080566406,156.0,47509.703125,0.0,2792.6826171875,1.0,280.1011047363281,283.2216796875,292.46630859375,295.58697509765625,293.1499938964844,293.1499938964844,280.04998779296875,35952.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972128689289093,1.0,0.0,0.0,3.6595420837402335,3.659566164016724,8.936074209486833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.27294921875,0.0,1543.4571533203125,1895.4371337890625,0.0,4059.9345703125,0.9073339104652404,1.0,0.0,3.0,1.0,0.0
12234360,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.943138062953949,0.4710679054260254,0.4253013432025909,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.6357002258300781,0.5407409071922302,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9717388153076172,0.5146055221557617,0.3600650429725647,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8621993660926819,0.365891695022583,0.348564863204956,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7436143755912781,0.2312913984060287,1.052117109298706,284.8591003417969,284.95001220703125,300.3766174316406,289.3887023925781,298.2539367675781,297.3113098144531,284.8586730957031,1.0,0.6035106182098389,0.4100502133369446,0.4100502133369446,1.0,1.0,-3.2743725776672363,1.0077253580093384,2.2666471004486084,0.2654750049114227,0.9008466601371764,0.9008466601371764,0.0,147.94314575195312,176.0,47724.54296875,0.0,2826.792724609375,1.0,280.05780029296875,283.1778564453125,292.4388122558594,295.525390625,293.1499938964844,293.1499938964844,279.75,36036.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764014482498168,1.0,0.0,0.0,3.658052682876587,3.658076763153076,8.928801662477781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.822265625,0.0,1542.422119140625,1895.4371337890625,0.0,4097.365234375,0.9070906043052672,1.0,0.0,3.0,1.0,0.0
12234420,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9241650104522704,0.4683364927768707,0.4232197701931,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9990000128746032,0.634009838104248,0.5671378970146179,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.957855463027954,0.5168261528015137,0.3618831932544708,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.8487244844436646,0.3652241826057434,0.3483416736125946,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.732572615146637,0.230745330452919,1.0516501665115356,284.70068359375,284.95001220703125,300.3816833496094,289.3717346191406,298.2367553710937,297.2842712402344,284.7008361816406,1.0,0.612939715385437,0.4095692634582519,0.4095692634582519,1.0,1.0,-3.3049535751342773,1.017259120941162,2.2876944541931152,0.2680723369121551,0.8961399793624878,0.8961399793624878,0.0,157.07492065429688,194.0,49108.02734375,0.0,2942.79541015625,1.0,279.7580871582031,282.9753723144531,292.4209899902344,295.5928955078125,293.1499938964844,293.1499938964844,280.04998779296875,36248.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887007474899292,1.0,0.0,0.0,3.64929461479187,3.64931869506836,8.886099180926976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.42626953125,0.0,1534.2459716796875,1895.4371337890625,0.0,4203.8828125,0.90527606010437,1.0,0.0,3.0,1.0,0.0
