time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234480,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9241650104522704,0.4683364927768707,0.4232197701931,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.9990000128746032,0.634009838104248,0.5671378970146179,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.957855463027954,0.5168261528015137,0.3618831932544708,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.70068359375,0.8487244844436646,0.3652241826057434,0.3483416736125946,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.732572615146637,0.230745330452919,1.0516501665115356,284.70068359375,284.95001220703125,300.3816833496094,289.3717346191406,298.2367553710937,297.2842712402344,284.7008361816406,1.0,0.612939715385437,0.4095692634582519,0.4095692634582519,1.0,1.0,-3.3049535751342773,1.017259120941162,2.2876944541931152,0.2680723369121551,0.8961399793624878,0.8961399793624878,0.0,157.07492065429688,194.0,49108.02734375,0.0,2942.79541015625,1.0,279.7580871582031,282.9753723144531,292.4209899902344,295.5928955078125,293.1499938964844,293.1499938964844,280.04998779296875,36248.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887007474899292,1.0,0.0,0.0,3.64929461479187,3.64931869506836,8.886099180926976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.42626953125,0.0,1534.2459716796875,1895.4371337890625,0.0,4203.8828125,0.90527606010437,1.0,0.0,3.0,1.0,0.0
12234540,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9037491083145142,0.4675545692443847,0.4223333895206451,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9987239241600036,0.6295158267021179,0.5974521040916443,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9401891231536864,0.5206720232963562,0.3644633889198303,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8337157964706421,0.3655535280704498,0.3487047851085663,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7198021411895752,0.2307349741458892,1.0524955987930298,284.9013671875,284.95001220703125,300.38653564453125,289.3543701171875,298.2228698730469,297.2613220214844,284.9039611816406,1.0,0.6251017451286316,0.4090882837772369,0.4090882837772369,1.0,1.0,-3.345453977584839,1.030237913131714,2.315216064453125,0.272222101688385,0.8970750570297241,0.8970750570297241,0.0,169.33538818359375,212.0,48402.24609375,0.0,3099.967041015625,1.0,280.0419921875,283.2117614746094,292.3301696777344,295.38653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36111.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798346161842346,1.0,0.0,0.0,3.644228935241699,3.644253015518189,8.861446190167044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.8134765625,0.0,1527.589111328125,1895.4371337890625,0.0,4127.28564453125,0.9040802717208862,1.0,0.0,3.0,1.0,0.0
12234600,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9037491083145142,0.4675545692443847,0.4223333895206451,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9987239241600036,0.6295158267021179,0.5974521040916443,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9401891231536864,0.5206720232963562,0.3644633889198303,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8337157964706421,0.3655535280704498,0.3487047851085663,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7198021411895752,0.2307349741458892,1.0524955987930298,284.9013671875,284.95001220703125,300.38653564453125,289.3543701171875,298.2228698730469,297.2613220214844,284.9039611816406,1.0,0.6251017451286316,0.4090882837772369,0.4090882837772369,1.0,1.0,-3.345453977584839,1.030237913131714,2.315216064453125,0.272222101688385,0.8970750570297241,0.8970750570297241,0.0,169.33538818359375,212.0,48402.24609375,0.0,3099.967041015625,1.0,280.0419921875,283.2117614746094,292.3301696777344,295.38653564453125,293.1499938964844,293.1499938964844,280.3500061035156,36111.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798346161842346,1.0,0.0,0.0,3.644228935241699,3.644253015518189,8.861446190167044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.8134765625,0.0,1527.589111328125,1895.4371337890625,0.0,4127.28564453125,0.9040802717208862,1.0,0.0,3.0,1.0,0.0
12234660,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8780533075332642,0.4680045545101166,0.4232412278652191,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9743131995201112,0.6273758411407471,0.5953423380851746,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9130388498306274,0.5256540775299072,0.3683068752288818,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8127122521400452,0.3668102622032165,0.3504354357719421,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7003046274185181,0.231380894780159,1.0581623315811155,285.09527587890625,284.95001220703125,300.3910522460937,289.3367614746094,298.2217102050781,297.2621154785156,285.0968933105469,1.0,0.6366704702377319,0.407627135515213,0.407627135515213,1.0,1.0,-3.356994390487671,1.0303044319152832,2.326689958572388,0.2700279951095581,0.9006298184394836,0.9006298184394836,0.0,188.0500946044922,230.0,47401.78125,0.0,3233.30126953125,1.0,280.341552734375,283.44403076171875,292.301513671875,295.2856750488281,293.1499938964844,293.1499938964844,280.04998779296875,35895.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698638319969176,1.0,0.0,0.0,3.6475634574890137,3.647587537765503,8.877670438778296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.23974609375,0.0,1529.6783447265625,1895.4371337890625,0.0,4040.009033203125,0.904679834842682,1.0,0.0,3.0,1.0,0.0
12234720,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8780533075332642,0.4680045545101166,0.4232412278652191,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9743131995201112,0.6273758411407471,0.5953423380851746,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.9130388498306274,0.5256540775299072,0.3683068752288818,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.8127122521400452,0.3668102622032165,0.3504354357719421,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7003046274185181,0.231380894780159,1.0581623315811155,285.09527587890625,284.95001220703125,300.3910522460937,289.3367614746094,298.2217102050781,297.2621154785156,285.0968933105469,1.0,0.6366704702377319,0.407627135515213,0.407627135515213,1.0,1.0,-3.356994390487671,1.0303044319152832,2.326689958572388,0.2700279951095581,0.9006298184394836,0.9006298184394836,0.0,188.0500946044922,230.0,47401.78125,0.0,3233.30126953125,1.0,280.341552734375,283.44403076171875,292.301513671875,295.2856750488281,293.1499938964844,293.1499938964844,280.04998779296875,35895.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698638319969176,1.0,0.0,0.0,3.6475634574890137,3.647587537765503,8.877670438778296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.23974609375,0.0,1529.6783447265625,1895.4371337890625,0.0,4040.009033203125,0.904679834842682,1.0,0.0,3.0,1.0,0.0
12234780,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8568853735923767,0.4667645394802093,0.4233503937721252,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9499480724334716,0.6261102557182312,0.5950084924697876,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.892595112323761,0.5292590260505676,0.3716808557510376,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7939110398292542,0.3672748804092407,0.3519083559513092,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6834741830825806,0.2315778285264969,1.0634472370147705,284.9413146972656,284.95001220703125,300.3951110839844,289.3190002441406,298.2165222167969,297.2577209472656,284.9404602050781,1.0,0.64810711145401,0.4061660170555115,0.4061660170555115,1.0,1.0,-3.3689212799072266,1.030383825302124,2.3385374546051025,0.2677391469478607,0.8992422223091125,0.8992422223091125,0.0,206.7141876220703,248.0,48628.07421875,0.0,3367.626708984375,1.0,280.0579833984375,283.24615478515625,292.36358642578125,295.4901123046875,293.1499938964844,293.1499938964844,280.3500061035156,35995.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828141331672668,1.0,0.0,0.0,3.648422956466675,3.648446798324585,8.881854114406451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.43701171875,0.0,1531.3802490234375,1895.4371337890625,0.0,4153.13671875,0.9049144387245178,1.0,0.0,3.0,1.0,0.0
12234840,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8568853735923767,0.4667645394802093,0.4233503937721252,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9499480724334716,0.6261102557182312,0.5950084924697876,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.892595112323761,0.5292590260505676,0.3716808557510376,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7939110398292542,0.3672748804092407,0.3519083559513092,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6834741830825806,0.2315778285264969,1.0634472370147705,284.9413146972656,284.95001220703125,300.3951110839844,289.3190002441406,298.2165222167969,297.2577209472656,284.9404602050781,1.0,0.64810711145401,0.4061660170555115,0.4061660170555115,1.0,1.0,-3.3689212799072266,1.030383825302124,2.3385374546051025,0.2677391469478607,0.8992422223091125,0.8992422223091125,0.0,206.7141876220703,248.0,48628.07421875,0.0,3367.626708984375,1.0,280.0579833984375,283.24615478515625,292.36358642578125,295.4901123046875,293.1499938964844,293.1499938964844,280.3500061035156,35995.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828141331672668,1.0,0.0,0.0,3.648422956466675,3.648446798324585,8.881854114406451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.43701171875,0.0,1531.3802490234375,1895.4371337890625,0.0,4153.13671875,0.9049144387245178,1.0,0.0,3.0,1.0,0.0
12234900,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8472815155982971,0.4662769734859466,0.4230170547962188,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.937720000743866,0.6258543133735657,0.5948398113250732,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8834128379821777,0.5311754941940308,0.3731124401092529,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.785042941570282,0.3674872517585754,0.3523598909378052,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.6756390929222107,0.2316270917654037,1.0651053190231323,285.06500244140625,284.95001220703125,300.3969421386719,289.31011962890625,298.2148132324219,297.2569885253906,285.0713806152344,1.0,0.6535866856575012,0.4054354429244995,0.4054354429244995,1.0,1.0,-3.372572183609009,1.0296064615249634,2.342965841293335,0.2661811411380768,0.9011961817741394,0.9011961817741394,0.0,216.2343292236328,248.0,47690.52734375,0.0,3430.86181640625,1.0,280.3011169433594,283.4068603515625,292.29266357421875,295.2784118652344,293.1499938964844,293.1499938964844,280.3500061035156,35914.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778948426246644,1.0,0.0,0.0,3.649958848953247,3.649982929229736,8.889334139894345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.77734375,0.0,1532.4833984375,1895.4371337890625,0.0,4110.39794921875,0.9052519798278807,1.0,0.0,3.0,1.0,0.0
12234960,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.8394075632095337,0.4662306904792785,0.423166960477829,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9271926283836364,0.6261365413665771,0.5952515602111816,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8759077787399292,0.5334820747375488,0.374868631362915,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.7776311039924622,0.3679624199867248,0.3530587553977966,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.6691121459007263,0.2318566590547561,1.0674535036087036,285.10986328125,284.95001220703125,300.39862060546875,289.3012390136719,298.2166442871094,297.2604064941406,285.1111755371094,1.0,0.6591293215751648,0.4049531519412994,0.4049531519412994,1.0,1.0,-3.379019260406494,1.0304572582244873,2.348562002182007,0.2656069695949554,0.9027462601661682,0.9027462601661682,0.0,225.2469940185547,251.0,47621.41015625,0.0,3497.85302734375,1.0,280.3425598144531,283.454833984375,292.2806396484375,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,35837.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753596782684326,1.0,0.0,0.0,3.653706312179565,3.653730154037476,8.907596225071757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.09033203125,0.0,1536.0789794921875,1895.4371337890625,0.0,4088.258544921875,0.9060090184211732,1.0,0.0,3.0,1.0,0.0
12235020,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8296111226081848,0.4646762907505035,0.422637939453125,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9144312143325806,0.6255477070808411,0.5955318808555603,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.867537796497345,0.5368321537971497,0.3778087794780731,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7687755823135376,0.3681163787841797,0.3539188206195831,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6613094210624695,0.2317963540554046,1.0701758861541748,284.94903564453125,284.95001220703125,300.40142822265625,289.2835693359375,298.2119445800781,297.25567626953125,284.94793701171875,1.0,0.6657937169075012,0.4039885997772217,0.4039885997772217,1.0,1.0,-3.386580467224121,1.030350685119629,2.356229782104492,0.2641531825065613,0.9014116525650024,0.9014116525650024,0.0,236.9790496826172,254.0,48799.6953125,0.0,3583.441650390625,1.0,280.0579528808594,283.2510986328125,292.3247985839844,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35958.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987176775932312,1.0,0.0,0.0,3.655954360961914,3.6559784412384033,8.918561320570007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.82568359375,0.0,1539.49365234375,1895.4371337890625,0.0,4190.7880859375,0.906571090221405,1.0,0.0,3.0,1.0,0.0
12235080,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8296111226081848,0.4646762907505035,0.422637939453125,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9144312143325806,0.6255477070808411,0.5955318808555603,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.867537796497345,0.5368321537971497,0.3778087794780731,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7687755823135376,0.3681163787841797,0.3539188206195831,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.6613094210624695,0.2317963540554046,1.0701758861541748,284.94903564453125,284.95001220703125,300.40142822265625,289.2835693359375,298.2119445800781,297.25567626953125,284.94793701171875,1.0,0.6657937169075012,0.4039885997772217,0.4039885997772217,1.0,1.0,-3.386580467224121,1.030350685119629,2.356229782104492,0.2641531825065613,0.9014116525650024,0.9014116525650024,0.0,236.9790496826172,254.0,48799.6953125,0.0,3583.441650390625,1.0,280.0579528808594,283.2510986328125,292.3247985839844,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35958.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987176775932312,1.0,0.0,0.0,3.655954360961914,3.6559784412384033,8.918561320570007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.82568359375,0.0,1539.49365234375,1895.4371337890625,0.0,4190.7880859375,0.906571090221405,1.0,0.0,3.0,1.0,0.0
12235140,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.8216716051101685,0.4619202315807342,0.4207126498222351,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.9049669504165648,0.6236785650253296,0.5943810939788818,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.861454963684082,0.53908771276474,0.3797731101512909,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.7619287967681885,0.367358386516571,0.3537367880344391,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6551810503005981,0.231040209531784,1.069141149520874,284.7652282714844,284.95001220703125,300.40338134765625,289.26611328125,298.19989013671875,297.24139404296875,284.7638854980469,1.0,0.6697822213172913,0.4030240476131439,0.4030240476131439,1.0,1.0,-3.3837900161743164,1.026629090309143,2.357160806655884,0.2612920701503753,0.8974171876907349,0.8974171876907349,0.0,245.6516571044922,257.0,49876.55078125,0.0,3626.931884765625,1.0,279.7580871582031,283.02667236328125,292.31512451171875,295.53955078125,293.1499938964844,293.1499938964844,280.04998779296875,36165.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999024271965028,1.0,0.0,0.0,3.65044617652893,3.65047025680542,8.891707921065972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.650390625,0.0,1534.89990234375,1895.4371337890625,0.0,4299.177734375,0.9054731130599976,1.0,0.0,3.0,1.0,0.0
12235200,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.8216716051101685,0.4619202315807342,0.4207126498222351,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.9049669504165648,0.6236785650253296,0.5943810939788818,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.861454963684082,0.53908771276474,0.3797731101512909,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.7619287967681885,0.367358386516571,0.3537367880344391,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.6551810503005981,0.231040209531784,1.069141149520874,284.7652282714844,284.95001220703125,300.40338134765625,289.26611328125,298.19989013671875,297.24139404296875,284.7638854980469,1.0,0.6697822213172913,0.4030240476131439,0.4030240476131439,1.0,1.0,-3.3837900161743164,1.026629090309143,2.357160806655884,0.2612920701503753,0.8974171876907349,0.8974171876907349,0.0,245.6516571044922,257.0,49876.55078125,0.0,3626.931884765625,1.0,279.7580871582031,283.02667236328125,292.31512451171875,295.53955078125,293.1499938964844,293.1499938964844,280.04998779296875,36165.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999024271965028,1.0,0.0,0.0,3.65044617652893,3.65047025680542,8.891707921065972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.650390625,0.0,1534.89990234375,1895.4371337890625,0.0,4299.177734375,0.9054731130599976,1.0,0.0,3.0,1.0,0.0
12235260,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8167214393615723,0.46080482006073,0.4194000661373138,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8995598554611206,0.6232085824012756,0.5936411619186401,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8586447238922119,0.5427838563919067,0.382127434015274,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7578620910644531,0.3674015402793884,0.353674441576004,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6514009833335876,0.2307645231485366,1.067911148071289,284.9256591796875,284.95001220703125,300.4044189453125,289.2490234375,298.1974182128906,297.2408752441406,284.9267578125,1.0,0.6724547743797302,0.4021205008029938,0.4021205008029938,1.0,1.0,-3.382585287094116,1.0236420631408691,2.358943462371826,0.2585250735282898,0.898411214351654,0.898411214351654,0.0,251.19235229492188,260.0,48711.7734375,0.0,3656.087158203125,1.0,280.0420227050781,283.23095703125,292.2177429199219,295.30242919921875,293.1499938964844,293.1499938964844,280.3500061035156,36058.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897544980049132,1.0,0.0,0.0,3.647533178329468,3.647557258605957,8.877523214323446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.16064453125,0.0,1530.865234375,1895.4371337890625,0.0,4212.919921875,0.9047764539718628,1.0,0.0,3.0,1.0,0.0
12235320,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8167214393615723,0.46080482006073,0.4194000661373138,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8995598554611206,0.6232085824012756,0.5936411619186401,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8586447238922119,0.5427838563919067,0.382127434015274,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7578620910644531,0.3674015402793884,0.353674441576004,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.6514009833335876,0.2307645231485366,1.067911148071289,284.9256591796875,284.95001220703125,300.4044189453125,289.2490234375,298.1974182128906,297.2408752441406,284.9267578125,1.0,0.6724547743797302,0.4021205008029938,0.4021205008029938,1.0,1.0,-3.382585287094116,1.0236420631408691,2.358943462371826,0.2585250735282898,0.898411214351654,0.898411214351654,0.0,251.19235229492188,260.0,48711.7734375,0.0,3656.087158203125,1.0,280.0420227050781,283.23095703125,292.2177429199219,295.30242919921875,293.1499938964844,293.1499938964844,280.3500061035156,36058.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897544980049132,1.0,0.0,0.0,3.647533178329468,3.647557258605957,8.877523214323446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.16064453125,0.0,1530.865234375,1895.4371337890625,0.0,4212.919921875,0.9047764539718628,1.0,0.0,3.0,1.0,0.0
12235380,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8148331642150879,0.4611214995384216,0.4195404350757599,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8976443409919739,0.6243091225624084,0.594476044178009,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8589882254600525,0.5478335618972778,0.3855147063732147,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7566378116607666,0.368520975112915,0.3546160459518432,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6501955986022949,0.2313299477100372,1.0700911283493042,285.1085510253906,284.95001220703125,300.40435791015625,289.2323608398437,298.2040100097656,297.2532043457031,285.10992431640625,1.0,0.6751664280891418,0.4012169241905212,0.4012169241905212,1.0,1.0,-3.391576766967773,1.0241940021514893,2.367382526397705,0.2570691108703613,0.9020509719848632,0.9020509719848632,0.0,254.3002014160156,263.0,47636.515625,0.0,3695.6728515625,1.0,280.3415832519531,283.4559936523437,292.1866149902344,295.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,35863.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774987697601318,1.0,0.0,0.0,3.652024269104004,3.652048349380493,8.899397130335274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.08251953125,0.0,1534.4000244140625,1895.4371337890625,0.0,4106.94384765625,0.9056535363197328,1.0,0.0,3.0,1.0,0.0
12235440,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.8148331642150879,0.4611214995384216,0.4195404350757599,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.8976443409919739,0.6243091225624084,0.594476044178009,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8589882254600525,0.5478335618972778,0.3855147063732147,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7566378116607666,0.368520975112915,0.3546160459518432,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.6501955986022949,0.2313299477100372,1.0700911283493042,285.1085510253906,284.95001220703125,300.40435791015625,289.2323608398437,298.2040100097656,297.2532043457031,285.10992431640625,1.0,0.6751664280891418,0.4012169241905212,0.4012169241905212,1.0,1.0,-3.391576766967773,1.0241940021514893,2.367382526397705,0.2570691108703613,0.9020509719848632,0.9020509719848632,0.0,254.3002014160156,263.0,47636.515625,0.0,3695.6728515625,1.0,280.3415832519531,283.4559936523437,292.1866149902344,295.1849365234375,293.1499938964844,293.1499938964844,280.04998779296875,35863.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774987697601318,1.0,0.0,0.0,3.652024269104004,3.652048349380493,8.899397130335274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.08251953125,0.0,1534.4000244140625,1895.4371337890625,0.0,4106.94384765625,0.9056535363197328,1.0,0.0,3.0,1.0,0.0
12235500,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8140051364898682,0.4607932269573211,0.4196216166019439,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8968744277954102,0.6244876384735107,0.594994068145752,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8592961430549622,0.5499475002288818,0.3872371315956116,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7562103271484375,0.3689015507698059,0.3551960289478302,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6498081684112549,0.2315459996461868,1.0717730522155762,284.98980712890625,284.95001220703125,300.40386962890625,289.2242431640625,298.2045593261719,297.2556457519531,284.9838562011719,1.0,0.6765796542167664,0.4007651507854461,0.4007651507854461,1.0,1.0,-3.3970956802368164,1.024811029434204,2.3722846508026123,0.2565840482711792,0.9011794924736024,0.9011794924736024,0.0,255.7656707763672,263.0,48666.36328125,0.0,3717.486328125,1.0,280.0987243652344,283.29888916015625,292.25396728515625,295.40728759765625,293.1499938964844,293.1499938964844,280.04998779296875,35917.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984414041042328,1.0,0.0,0.0,3.6538100242614746,3.6538338661193848,8.908102131499618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.6025390625,0.0,1536.7904052734375,1895.4371337890625,0.0,4166.97265625,0.9060381650924684,1.0,0.0,3.0,1.0,0.0
12235560,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.812308132648468,0.45992112159729,0.4190946817398071,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8952285647392273,0.6241036057472229,0.5949159264564514,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8587744235992432,0.5515773892402649,0.3885433375835418,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7550894618034363,0.3689274787902832,0.3554287254810333,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6488226056098938,0.2315145283937454,1.072445034980774,284.9485778808594,284.95001220703125,300.403076171875,289.2162780761719,298.2013854980469,297.2530517578125,284.94757080078125,1.0,0.6778044104576111,0.4003205597400665,0.4003205597400665,1.0,1.0,-3.399034261703491,1.02420175075531,2.3748326301574707,0.2556842863559723,0.9007226824760436,0.9007226824760436,0.0,257.7534484863281,266.0,48814.609375,0.0,3733.712158203125,1.0,280.05743408203125,283.2532653808594,292.2537536621094,295.3897399902344,293.1499938964844,293.1499938964844,279.75,35973.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889081120491028,1.0,0.0,0.0,3.653722763061523,3.6537468433380127,8.907676942726539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.16162109375,0.0,1537.11767578125,1895.4371337890625,0.0,4205.662109375,0.9060838222503662,1.0,0.0,3.0,1.0,0.0
12235620,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8078062534332275,0.457348883152008,0.4171992540359497,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.890829861164093,0.622321367263794,0.5937299132347107,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.856757402420044,0.5540611743927002,0.3905606567859649,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.7519364953041077,0.3682920038700104,0.3552200198173523,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6459904909133911,0.230914294719696,1.0714107751846311,284.7660522460937,284.95001220703125,300.4004821777344,289.2008972167969,298.1897888183594,297.2411804199219,284.7647399902344,1.0,0.6796820759773254,0.3994314074516296,0.3994314074516296,1.0,1.0,-3.396269559860229,1.0206869840621948,2.375582456588745,0.2529988586902618,0.8967501521110535,0.8967501521110535,0.0,262.2058410644531,269.0,49893.953125,0.0,3752.83984375,1.0,279.7580871582031,283.0300598144531,292.25311279296875,295.4744567871094,293.1499938964844,293.1499938964844,280.04998779296875,36173.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647907495498657,3.6479315757751465,8.879345045897935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.892578125,0.0,1532.1365966796875,1895.4371337890625,0.0,4300.0,0.9049118757247924,1.0,0.0,3.0,1.0,0.0
12235680,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8078062534332275,0.457348883152008,0.4171992540359497,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76593017578125,0.890829861164093,0.622321367263794,0.5937299132347107,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.856757402420044,0.5540611743927002,0.3905606567859649,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.7519364953041077,0.3682920038700104,0.3552200198173523,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6459904909133911,0.230914294719696,1.0714107751846311,284.7660522460937,284.95001220703125,300.4004821777344,289.2008972167969,298.1897888183594,297.2411804199219,284.7647399902344,1.0,0.6796820759773254,0.3994314074516296,0.3994314074516296,1.0,1.0,-3.396269559860229,1.0206869840621948,2.375582456588745,0.2529988586902618,0.8967501521110535,0.8967501521110535,0.0,262.2058410644531,269.0,49893.953125,0.0,3752.83984375,1.0,279.7580871582031,283.0300598144531,292.25311279296875,295.4744567871094,293.1499938964844,293.1499938964844,280.04998779296875,36173.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647907495498657,3.6479315757751465,8.879345045897935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.892578125,0.0,1532.1365966796875,1895.4371337890625,0.0,4300.0,0.9049118757247924,1.0,0.0,3.0,1.0,0.0
12235740,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8044942021369934,0.4563338160514831,0.4159109890460968,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.887652575969696,0.6218147873878479,0.5928927063941956,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8559725284576416,0.5579615831375122,0.3929930031299591,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497075796127319,0.3683907985687256,0.3551365733146667,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6438695788383484,0.2307305783033371,1.070245385169983,284.9266967773437,284.95001220703125,300.3964538574219,289.18634033203125,298.1869506835937,297.2422180175781,284.9278259277344,1.0,0.6812619566917419,0.3985422551631927,0.3985422551631927,1.0,1.0,-3.395123243331909,1.0177463293075562,2.3773767948150635,0.2502409517765045,0.8977594971656799,0.8977594971656799,0.0,265.5523681640625,272.0,48730.234375,0.0,3769.487060546875,1.0,280.0419921875,283.2344665527344,292.1575012207031,295.2421875,293.1499938964844,293.1499938964844,280.3500061035156,36062.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916471242904664,1.0,0.0,0.0,3.6448512077331534,3.644875049591065,8.864472533787193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.71923828125,0.0,1527.914306640625,1895.4371337890625,0.0,4229.11328125,0.9041797518730164,1.0,0.0,3.0,1.0,0.0
12235800,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.8044942021369934,0.4563338160514831,0.4159109890460968,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.887652575969696,0.6218147873878479,0.5928927063941956,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8559725284576416,0.5579615831375122,0.3929930031299591,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7497075796127319,0.3683907985687256,0.3551365733146667,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6438695788383484,0.2307305783033371,1.070245385169983,284.9266967773437,284.95001220703125,300.3964538574219,289.18634033203125,298.1869506835937,297.2422180175781,284.9278259277344,1.0,0.6812619566917419,0.3985422551631927,0.3985422551631927,1.0,1.0,-3.395123243331909,1.0177463293075562,2.3773767948150635,0.2502409517765045,0.8977594971656799,0.8977594971656799,0.0,265.5523681640625,272.0,48730.234375,0.0,3769.487060546875,1.0,280.0419921875,283.2344665527344,292.1575012207031,295.2421875,293.1499938964844,293.1499938964844,280.3500061035156,36062.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916471242904664,1.0,0.0,0.0,3.6448512077331534,3.644875049591065,8.864472533787193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.71923828125,0.0,1527.914306640625,1895.4371337890625,0.0,4229.11328125,0.9041797518730164,1.0,0.0,3.0,1.0,0.0
12235860,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8034604787826538,0.4567050337791443,0.4160658121109009,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8867626786231995,0.6228203773498535,0.5936050415039062,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8572896718978882,0.5631986260414124,0.3964792191982269,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7493391036987305,0.3695293068885803,0.356058806180954,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.6434440612792969,0.2313478887081146,1.0724852085113523,285.1097412109375,284.95001220703125,300.39080810546875,289.1726989746094,298.1929626464844,297.2555236816406,285.1111145019531,1.0,0.6834028363227844,0.3977845013141632,0.3977845013141632,1.0,1.0,-3.4041521549224854,1.0186725854873655,2.385479688644409,0.249121218919754,0.9014161229133606,0.9014161229133606,0.0,267.53289794921875,275.0,47656.26953125,0.0,3803.033203125,1.0,280.341552734375,283.4595642089844,292.12744140625,295.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,35864.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794749021530152,1.0,0.0,0.0,3.649312257766724,3.649336338043213,8.886185582923645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.595703125,0.0,1531.38818359375,1895.4371337890625,0.0,4124.15771484375,0.905047595500946,1.0,0.0,3.0,1.0,0.0
12235920,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.8034604787826538,0.4567050337791443,0.4160658121109009,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8867626786231995,0.6228203773498535,0.5936050415039062,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8572896718978882,0.5631986260414124,0.3964792191982269,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.7493391036987305,0.3695293068885803,0.356058806180954,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.6434440612792969,0.2313478887081146,1.0724852085113523,285.1097412109375,284.95001220703125,300.39080810546875,289.1726989746094,298.1929626464844,297.2555236816406,285.1111145019531,1.0,0.6834028363227844,0.3977845013141632,0.3977845013141632,1.0,1.0,-3.4041521549224854,1.0186725854873655,2.385479688644409,0.249121218919754,0.9014161229133606,0.9014161229133606,0.0,267.53289794921875,275.0,47656.26953125,0.0,3803.033203125,1.0,280.341552734375,283.4595642089844,292.12744140625,295.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,35864.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794749021530152,1.0,0.0,0.0,3.649312257766724,3.649336338043213,8.886185582923645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.595703125,0.0,1531.38818359375,1895.4371337890625,0.0,4124.15771484375,0.905047595500946,1.0,0.0,3.0,1.0,0.0
12235980,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8013734817504883,0.4555538296699524,0.4156383275985718,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8849306702613831,0.6224988698959351,0.5939141511917114,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576388359069824,0.5670706033706665,0.3995876610279083,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7482982873916626,0.36993008852005,0.3568474948406219,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6425405144691467,0.2315571904182434,1.0748684406280518,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.1892395019531,297.255859375,284.9497985839844,1.0,0.6857348084449768,0.3970267474651336,0.3970267474651336,1.0,1.0,-3.411576986312866,1.019030213356018,2.3925468921661377,0.2480611354112625,0.9001205563545227,0.9001205563545227,0.0,270.41729736328125,278.0,48836.70703125,0.0,3838.030517578125,1.0,280.0579833984375,283.2577819824219,292.1968078613281,295.3326416015625,293.1499938964844,293.1499938964844,279.75,35972.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907830953598022,1.0,0.0,0.0,3.651041269302368,3.6510653495788574,8.894607503862062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.5517578125,0.0,1534.1209716796875,1895.4371337890625,0.0,4221.7265625,0.9054829478263856,1.0,0.0,3.0,1.0,0.0
12236040,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8013734817504883,0.4555538296699524,0.4156383275985718,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8849306702613831,0.6224988698959351,0.5939141511917114,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8576388359069824,0.5670706033706665,0.3995876610279083,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7482982873916626,0.36993008852005,0.3568474948406219,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6425405144691467,0.2315571904182434,1.0748684406280518,284.95086669921875,284.95001220703125,300.38348388671875,289.16015625,298.1892395019531,297.255859375,284.9497985839844,1.0,0.6857348084449768,0.3970267474651336,0.3970267474651336,1.0,1.0,-3.411576986312866,1.019030213356018,2.3925468921661377,0.2480611354112625,0.9001205563545227,0.9001205563545227,0.0,270.41729736328125,278.0,48836.70703125,0.0,3838.030517578125,1.0,280.0579833984375,283.2577819824219,292.1968078613281,295.3326416015625,293.1499938964844,293.1499938964844,279.75,35972.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907830953598022,1.0,0.0,0.0,3.651041269302368,3.6510653495788574,8.894607503862062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.5517578125,0.0,1534.1209716796875,1895.4371337890625,0.0,4221.7265625,0.9054829478263856,1.0,0.0,3.0,1.0,0.0
12236100,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7995012998580933,0.4544103741645813,0.4148792624473572,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.8831935524940491,0.6217024922370911,0.5934645533561707,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.857055127620697,0.5684758424758911,0.4007548391819,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7471211552619934,0.3697128891944885,0.3568647801876068,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.6414997577667236,0.2313522100448608,1.0748291015625,284.8145751953125,284.95001220703125,300.379150390625,289.154296875,298.18359375,297.2511291503906,284.8078918457031,1.0,0.6866911053657532,0.3966478705406189,0.3966478705406189,1.0,1.0,-3.411506175994873,1.0179060697555542,2.3936002254486084,0.247049480676651,0.8978902697563171,0.8978902697563171,0.0,272.3731384277344,278.0,49837.0234375,0.0,3849.250244140625,1.0,279.8013610839844,283.0833435058594,292.2239685058594,295.4845886230469,293.1499938964844,293.1499938964844,279.75,36081.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995229840278624,1.0,0.0,0.0,3.649304151535034,3.649328231811523,8.886145224096254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.5380859375,0.0,1533.0029296875,1895.4371337890625,0.0,4295.97802734375,0.9051318168640136,1.0,0.0,3.0,1.0,0.0
12236160,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.7971794009208679,0.4530373215675354,0.4137876629829407,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.881005585193634,0.6206037998199463,0.5926158428192139,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8560611605644226,0.5696582794189453,0.4016754329204559,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76837158203125,0.745574414730072,0.3692789375782013,0.3566175103187561,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7688903808594,0.6401095390319824,0.2309654802083969,1.0738413333892822,284.7681579589844,284.95001220703125,300.37432861328125,289.1487731933594,298.1761169433594,297.2443542480469,284.76690673828125,1.0,0.6874435544013977,0.3961937129497528,0.3961937129497528,1.0,1.0,-3.408798694610596,1.0156729221343994,2.3931257724761963,0.2455023378133773,0.8961747288703918,0.8961747288703918,0.0,274.5666809082031,281.0,49922.421875,0.0,3855.355224609375,1.0,279.75799560546875,283.0341491699219,292.2055053710937,295.4242553710937,293.1499938964844,293.1499938964844,280.04998779296875,36172.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645262956619263,3.645287036895752,8.866475695867848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.2431640625,0.0,1529.19140625,1895.4371337890625,0.0,4300.0,0.9043212532997132,1.0,0.0,3.0,1.0,0.0
12236220,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.794121503829956,0.452050507068634,0.412522405385971,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8780875205993652,0.6199718713760376,0.5916560292243958,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8555278182029724,0.5736880898475647,0.4041837155818939,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7435900568962097,0.3693552613258362,0.3565064370632171,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6382227540016174,0.2307792603969574,1.0726414918899536,284.9288635253906,284.95001220703125,300.3631896972656,289.138671875,298.1714172363281,297.24578857421875,284.92999267578125,1.0,0.6889234781265259,0.3952853977680206,0.3952853977680206,1.0,1.0,-3.4075491428375244,1.0126241445541382,2.3949248790740967,0.2426174581050872,0.8972134590148926,0.8972134590148926,0.0,277.7649841308594,284.0,48758.47265625,0.0,3870.91748046875,1.0,280.0419616699219,283.238525390625,292.1121826171875,295.1974792480469,293.1499938964844,293.1499938964844,280.3500061035156,36059.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992950201034546,1.0,0.0,0.0,3.642308473587036,3.6423323154449454,8.852108521750779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.52978515625,0.0,1525.0760498046875,1895.4371337890625,0.0,4240.23486328125,0.9036095142364502,1.0,0.0,3.0,1.0,0.0
12236280,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.794121503829956,0.452050507068634,0.412522405385971,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8780875205993652,0.6199718713760376,0.5916560292243958,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.8555278182029724,0.5736880898475647,0.4041837155818939,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7435900568962097,0.3693552613258362,0.3565064370632171,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.6382227540016174,0.2307792603969574,1.0726414918899536,284.9288635253906,284.95001220703125,300.3631896972656,289.138671875,298.1714172363281,297.24578857421875,284.92999267578125,1.0,0.6889234781265259,0.3952853977680206,0.3952853977680206,1.0,1.0,-3.4075491428375244,1.0126241445541382,2.3949248790740967,0.2426174581050872,0.8972134590148926,0.8972134590148926,0.0,277.7649841308594,284.0,48758.47265625,0.0,3870.91748046875,1.0,280.0419616699219,283.238525390625,292.1121826171875,295.1974792480469,293.1499938964844,293.1499938964844,280.3500061035156,36059.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992950201034546,1.0,0.0,0.0,3.642308473587036,3.6423323154449454,8.852108521750779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.52978515625,0.0,1525.0760498046875,1895.4371337890625,0.0,4240.23486328125,0.9036095142364502,1.0,0.0,3.0,1.0,0.0
