time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236340,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7932175397872925,0.452435702085495,0.4126895368099212,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8772738575935364,0.620844304561615,0.5922427773475647,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8569539785385132,0.5790678858757019,0.4077644944190979,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433076500892639,0.3704706728458404,0.3574044406414032,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.6378848552703857,0.2313923686742782,1.0748505592346191,285.1119689941406,284.95001220703125,300.3500061035156,289.1300048828125,298.17510986328125,297.2594299316406,285.11334228515625,1.0,0.6909992098808289,0.3943771123886108,0.3943771123886108,1.0,1.0,-3.416489601135254,1.013056993484497,2.403432607650757,0.240979328751564,0.9008994698524476,0.9008994698524476,0.0,279.6711120605469,287.0,47685.24609375,0.0,3904.17822265625,1.0,280.341552734375,283.4634704589844,292.0848693847656,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35860.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807786345481871,1.0,0.0,0.0,3.6468923091888414,3.646916389465332,8.874404215930554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.0927734375,0.0,1528.6744384765625,1895.4371337890625,0.0,4135.48828125,0.9045040011405944,1.0,0.0,3.0,1.0,0.0
12236400,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.7932175397872925,0.452435702085495,0.4126895368099212,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.8772738575935364,0.620844304561615,0.5922427773475647,297.459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8569539785385132,0.5790678858757019,0.4077644944190979,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7433076500892639,0.3704706728458404,0.3574044406414032,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.6378848552703857,0.2313923686742782,1.0748505592346191,285.1119689941406,284.95001220703125,300.3500061035156,289.1300048828125,298.17510986328125,297.2594299316406,285.11334228515625,1.0,0.6909992098808289,0.3943771123886108,0.3943771123886108,1.0,1.0,-3.416489601135254,1.013056993484497,2.403432607650757,0.240979328751564,0.9008994698524476,0.9008994698524476,0.0,279.6711120605469,287.0,47685.24609375,0.0,3904.17822265625,1.0,280.341552734375,283.4634704589844,292.0848693847656,295.0833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35860.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807786345481871,1.0,0.0,0.0,3.6468923091888414,3.646916389465332,8.874404215930554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.0927734375,0.0,1528.6744384765625,1895.4371337890625,0.0,4135.48828125,0.9045040011405944,1.0,0.0,3.0,1.0,0.0
12236460,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7912821173667908,0.4513120949268341,0.4122811257839203,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8755471110343933,0.6203937530517578,0.5924280881881714,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8574178814888,0.5830408930778503,0.4109493792057037,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423758506774902,0.3708448708057403,0.3581680357456207,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6370877027511597,0.231595441699028,1.077204346656799,284.9535827636719,284.95001220703125,300.3355712890625,289.1218566894531,298.1694030761719,297.2598876953125,284.9525146484375,1.0,0.6932811737060547,0.3936172127723694,0.3936172127723694,1.0,1.0,-3.4238147735595703,1.0133252143859863,2.410489559173584,0.239809438586235,0.8996439576148987,0.8996439576148987,0.0,282.5217590332031,290.0,48870.0703125,0.0,3939.05517578125,1.0,280.0579833984375,283.261962890625,292.1582946777344,295.29449462890625,293.1499938964844,293.1499938964844,280.3500061035156,35968.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920127987861632,1.0,0.0,0.0,3.648759126663208,3.648783206939697,8.883491204869642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.98046875,0.0,1531.5543212890625,1895.4371337890625,0.0,4232.23681640625,0.9049698710441588,1.0,0.0,3.0,1.0,0.0
12236520,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7912821173667908,0.4513120949268341,0.4122811257839203,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8755471110343933,0.6203937530517578,0.5924280881881714,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8574178814888,0.5830408930778503,0.4109493792057037,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7423758506774902,0.3708448708057403,0.3581680357456207,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6370877027511597,0.231595441699028,1.077204346656799,284.9535827636719,284.95001220703125,300.3355712890625,289.1218566894531,298.1694030761719,297.2598876953125,284.9525146484375,1.0,0.6932811737060547,0.3936172127723694,0.3936172127723694,1.0,1.0,-3.4238147735595703,1.0133252143859863,2.410489559173584,0.239809438586235,0.8996439576148987,0.8996439576148987,0.0,282.5217590332031,290.0,48870.0703125,0.0,3939.05517578125,1.0,280.0579833984375,283.261962890625,292.1582946777344,295.29449462890625,293.1499938964844,293.1499938964844,280.3500061035156,35968.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920127987861632,1.0,0.0,0.0,3.648759126663208,3.648783206939697,8.883491204869642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.98046875,0.0,1531.5543212890625,1895.4371337890625,0.0,4232.23681640625,0.9049698710441588,1.0,0.0,3.0,1.0,0.0
12236580,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7890444397926331,0.4509241282939911,0.4116617441177368,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8734538555145264,0.620442271232605,0.5922315716743469,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8576058745384216,0.5877681374549866,0.4140098392963409,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7411298751831055,0.3714900016784668,0.3586657047271728,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359735131263733,0.2319230884313583,1.078519582748413,285.11627197265625,284.95001220703125,300.3209228515625,289.11328125,298.1675720214844,297.2658996582031,285.117431640625,1.0,0.6953871250152588,0.3928573131561279,0.3928573131561279,1.0,1.0,-3.428685426712036,1.012775182723999,2.415910005569458,0.2380859702825546,0.9031994342803956,0.9031994342803956,0.0,285.5373229980469,293.0,47806.3359375,0.0,3968.90283203125,1.0,280.3420104980469,283.4655456542969,292.0875244140625,295.1068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35820.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834969639778136,1.0,0.0,0.0,3.654733657836914,3.6547577381134033,8.912606972444337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.32275390625,0.0,1537.0943603515625,1895.4371337890625,0.0,4159.0458984375,0.9062259793281556,1.0,0.0,3.0,1.0,0.0
12236640,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7890444397926331,0.4509241282939911,0.4116617441177368,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8734538555145264,0.620442271232605,0.5922315716743469,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8576058745384216,0.5877681374549866,0.4140098392963409,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7411298751831055,0.3714900016784668,0.3586657047271728,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.6359735131263733,0.2319230884313583,1.078519582748413,285.11627197265625,284.95001220703125,300.3209228515625,289.11328125,298.1675720214844,297.2658996582031,285.117431640625,1.0,0.6953871250152588,0.3928573131561279,0.3928573131561279,1.0,1.0,-3.428685426712036,1.012775182723999,2.415910005569458,0.2380859702825546,0.9031994342803956,0.9031994342803956,0.0,285.5373229980469,293.0,47806.3359375,0.0,3968.90283203125,1.0,280.3420104980469,283.4655456542969,292.0875244140625,295.1068420410156,293.1499938964844,293.1499938964844,280.04998779296875,35820.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834969639778136,1.0,0.0,0.0,3.654733657836914,3.6547577381134033,8.912606972444337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.32275390625,0.0,1537.0943603515625,1895.4371337890625,0.0,4159.0458984375,0.9062259793281556,1.0,0.0,3.0,1.0,0.0
12236700,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7882314920425415,0.4504730403423309,0.4115740358829498,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8726974129676819,0.6202623248100281,0.5923644304275513,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8579721450805664,0.5898793339729309,0.4157087206840515,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7407441735267639,0.3717096745967865,0.3590704500675201,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6356351375579834,0.2320414036512375,1.079715132713318,284.9959411621094,284.95001220703125,300.3134765625,289.1088562011719,298.1651916503906,297.2668762207031,284.989990234375,1.0,0.696537971496582,0.3924773633480072,0.3924773633480072,1.0,1.0,-3.432713031768799,1.0130330324172974,2.419680118560791,0.2375174611806869,0.9023510217666626,0.9023510217666626,0.0,286.89312744140625,293.0,48830.95703125,0.0,3986.9560546875,1.0,280.0987243652344,283.306884765625,292.1455078125,295.31317138671875,293.1499938964844,293.1499938964844,280.04998779296875,35883.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903818368911744,1.0,0.0,0.0,3.657081365585327,3.657105445861816,8.924061489778978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.45556640625,0.0,1540.1842041015625,1895.4371337890625,0.0,4218.29296875,0.9067443609237672,1.0,0.0,3.0,1.0,0.0
12236760,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7866763472557068,0.449553370475769,0.4109706878662109,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8712472319602966,0.6195929646492004,0.5919833779335022,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8576492071151733,0.5915402173995972,0.4170190691947937,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.7398128509521484,0.3716107904911041,0.3591657876968384,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.634822428226471,0.2319294512271881,1.079973578453064,284.9537658691406,284.95001220703125,300.3059997558594,289.1043395996094,298.1594543457031,297.2633972167969,284.95269775390625,1.0,0.6975363492965698,0.3920409083366394,0.3920409083366394,1.0,1.0,-3.433537006378174,1.0120419263839722,2.421495199203491,0.2364331483840942,0.9019195437431335,0.9019195437431335,0.0,288.7479858398437,296.0,48970.734375,0.0,3999.903564453125,1.0,280.0574035644531,283.26025390625,292.14227294921875,295.28839111328125,293.1499938964844,293.1499938964844,279.75,35946.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945592284202576,1.0,0.0,0.0,3.657464265823364,3.6574883460998535,8.925929932956933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.923828125,0.0,1541.08544921875,1895.4371337890625,0.0,4253.9365234375,0.9068999886512756,1.0,0.0,3.0,1.0,0.0
12236820,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7826676368713379,0.4469799995422363,0.4090436100959778,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.867452085018158,0.6173593997955322,0.5903348922729492,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8561726808547974,0.5941305160522461,0.4190946221351623,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372022867202759,0.3707904517650604,0.3587579131126404,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324759125709534,0.231204867362976,1.0782991647720337,284.77032470703125,284.95001220703125,300.2908630371094,289.0951232910156,298.1434936523437,297.2506408691406,284.7689819335937,1.0,0.6990571618080139,0.3911679983139038,0.3911679983139038,1.0,1.0,-3.429237365722656,1.008017659187317,2.421219825744629,0.2334896028041839,0.8979938626289368,0.8979938626289368,0.0,292.9412536621094,299.0,50042.3828125,0.0,4013.649169921875,1.0,279.7583312988281,283.0361633300781,292.16094970703125,295.3828125,293.1499938964844,293.1499938964844,280.04998779296875,36154.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652363777160645,3.652387857437134,8.9010524106925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.64453125,0.0,1536.9534912109375,1895.4371337890625,0.0,4300.0,0.905895173549652,1.0,0.0,3.0,1.0,0.0
12236880,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.7826676368713379,0.4469799995422363,0.4090436100959778,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.867452085018158,0.6173593997955322,0.5903348922729492,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8561726808547974,0.5941305160522461,0.4190946221351623,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.7372022867202759,0.3707904517650604,0.3587579131126404,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711181640625,0.6324759125709534,0.231204867362976,1.0782991647720337,284.77032470703125,284.95001220703125,300.2908630371094,289.0951232910156,298.1434936523437,297.2506408691406,284.7689819335937,1.0,0.6990571618080139,0.3911679983139038,0.3911679983139038,1.0,1.0,-3.429237365722656,1.008017659187317,2.421219825744629,0.2334896028041839,0.8979938626289368,0.8979938626289368,0.0,292.9412536621094,299.0,50042.3828125,0.0,4013.649169921875,1.0,279.7583312988281,283.0361633300781,292.16094970703125,295.3828125,293.1499938964844,293.1499938964844,280.04998779296875,36154.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652363777160645,3.652387857437134,8.9010524106925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.64453125,0.0,1536.9534912109375,1895.4371337890625,0.0,4300.0,0.905895173549652,1.0,0.0,3.0,1.0,0.0
12236940,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7798424959182739,0.4459711611270904,0.4077589213848114,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8647048473358154,0.6164630651473999,0.5891187787055969,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8557978868484497,0.5982736945152283,0.4216634631156921,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7353625297546387,0.3707623183727264,0.3585369884967804,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.6307045221328735,0.2309362441301345,1.076681137084961,284.929443359375,284.95001220703125,300.2754821777344,289.085693359375,298.1375427246094,297.25177001953125,284.9305419921875,1.0,0.7003812193870544,0.3902950882911682,0.3902950882911682,1.0,1.0,-3.427093505859375,1.0047409534454346,2.4223523139953613,0.2305310815572738,0.8990293741226196,0.8990293741226196,0.0,296.0824584960937,302.0,48865.66015625,0.0,4026.663818359375,1.0,280.0420227050781,283.2391052246094,292.0657958984375,295.1584777832031,293.1499938964844,293.1499938964844,280.3500061035156,36050.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952030181884766,1.0,0.0,0.0,3.649785280227661,3.6498093605041504,8.888488309821696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.529296875,0.0,1533.3060302734375,1895.4371337890625,0.0,4259.40869140625,0.9052739143371582,1.0,0.0,3.0,1.0,0.0
12237000,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7798424959182739,0.4459711611270904,0.4077589213848114,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8647048473358154,0.6164630651473999,0.5891187787055969,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8557978868484497,0.5982736945152283,0.4216634631156921,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.7353625297546387,0.3707623183727264,0.3585369884967804,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.6307045221328735,0.2309362441301345,1.076681137084961,284.929443359375,284.95001220703125,300.2754821777344,289.085693359375,298.1375427246094,297.25177001953125,284.9305419921875,1.0,0.7003812193870544,0.3902950882911682,0.3902950882911682,1.0,1.0,-3.427093505859375,1.0047409534454346,2.4223523139953613,0.2305310815572738,0.8990293741226196,0.8990293741226196,0.0,296.0824584960937,302.0,48865.66015625,0.0,4026.663818359375,1.0,280.0420227050781,283.2391052246094,292.0657958984375,295.1584777832031,293.1499938964844,293.1499938964844,280.3500061035156,36050.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952030181884766,1.0,0.0,0.0,3.649785280227661,3.6498093605041504,8.888488309821696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.529296875,0.0,1533.3060302734375,1895.4371337890625,0.0,4259.40869140625,0.9052739143371582,1.0,0.0,3.0,1.0,0.0
12237060,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790452837944031,0.4463340640068054,0.4079046845436096,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8639105558395386,0.6170868277549744,0.5894692540168762,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8572905659675598,0.6038075089454651,0.4253435432910919,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351178526878357,0.3718014061450958,0.3593567609786987,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6303966045379639,0.2314965724945068,1.0786199569702148,285.1116943359375,284.95001220703125,300.2599182128906,289.0761108398437,298.1412658691406,297.26544189453125,285.1130676269531,1.0,0.702330470085144,0.389638602733612,0.389638602733612,1.0,1.0,-3.4354240894317627,1.0056220293045044,2.4298019409179688,0.2294430881738662,0.9027072787284852,0.9027072787284852,0.0,297.9314270019531,305.0,47781.98046875,0.0,4058.591796875,1.0,280.34161376953125,283.4634094238281,292.03387451171875,295.0389099121094,293.1499938964844,293.1499938964844,280.04998779296875,35857.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983565390110016,1.0,0.0,0.0,3.6545116901397705,3.65453577041626,8.911524673749227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.6787109375,0.0,1537.1253662109375,1895.4371337890625,0.0,4159.63720703125,0.9062056541442872,1.0,0.0,3.0,1.0,0.0
12237120,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.7790452837944031,0.4463340640068054,0.4079046845436096,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8639105558395386,0.6170868277549744,0.5894692540168762,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11181640625,0.8572905659675598,0.6038075089454651,0.4253435432910919,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7351178526878357,0.3718014061450958,0.3593567609786987,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6303966045379639,0.2314965724945068,1.0786199569702148,285.1116943359375,284.95001220703125,300.2599182128906,289.0761108398437,298.1412658691406,297.26544189453125,285.1130676269531,1.0,0.702330470085144,0.389638602733612,0.389638602733612,1.0,1.0,-3.4354240894317627,1.0056220293045044,2.4298019409179688,0.2294430881738662,0.9027072787284852,0.9027072787284852,0.0,297.9314270019531,305.0,47781.98046875,0.0,4058.591796875,1.0,280.34161376953125,283.4634094238281,292.03387451171875,295.0389099121094,293.1499938964844,293.1499938964844,280.04998779296875,35857.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983565390110016,1.0,0.0,0.0,3.6545116901397705,3.65453577041626,8.911524673749227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.6787109375,0.0,1537.1253662109375,1895.4371337890625,0.0,4159.63720703125,0.9062056541442872,1.0,0.0,3.0,1.0,0.0
12237180,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7772908210754395,0.4452135264873504,0.4074910283088684,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8622857928276062,0.6164034008979797,0.5894314050674438,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8578589558601379,0.6078746318817139,0.4286040067672729,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7342828512191772,0.372105211019516,0.3600530922412872,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6296843886375427,0.231658399105072,1.0807790756225586,284.9527282714844,284.95001220703125,300.2441101074219,289.0664367675781,298.13531494140625,297.265625,284.95166015625,1.0,0.7045041918754578,0.3889820873737335,0.3889820873737335,1.0,1.0,-3.4422507286071777,1.0059891939163208,2.4362614154815674,0.2284587919712066,0.9014352560043336,0.9014352560043336,0.0,300.7451477050781,308.0,48964.6875,0.0,4092.46630859375,1.0,280.05792236328125,283.2613830566406,292.10382080078125,295.24591064453125,293.1499938964844,293.1499938964844,279.75,35966.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949676394462584,1.0,0.0,0.0,3.656440734863281,3.6564648151397705,8.920934533307445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.400390625,0.0,1540.0980224609375,1895.4371337890625,0.0,4257.408203125,0.9066869616508484,1.0,0.0,3.0,1.0,0.0
12237240,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7772908210754395,0.4452135264873504,0.4074910283088684,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8622857928276062,0.6164034008979797,0.5894314050674438,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8578589558601379,0.6078746318817139,0.4286040067672729,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7342828512191772,0.372105211019516,0.3600530922412872,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6296843886375427,0.231658399105072,1.0807790756225586,284.9527282714844,284.95001220703125,300.2441101074219,289.0664367675781,298.13531494140625,297.265625,284.95166015625,1.0,0.7045041918754578,0.3889820873737335,0.3889820873737335,1.0,1.0,-3.4422507286071777,1.0059891939163208,2.4362614154815674,0.2284587919712066,0.9014352560043336,0.9014352560043336,0.0,300.7451477050781,308.0,48964.6875,0.0,4092.46630859375,1.0,280.05792236328125,283.2613830566406,292.10382080078125,295.24591064453125,293.1499938964844,293.1499938964844,279.75,35966.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949676394462584,1.0,0.0,0.0,3.656440734863281,3.6564648151397705,8.920934533307445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.400390625,0.0,1540.0980224609375,1895.4371337890625,0.0,4257.408203125,0.9066869616508484,1.0,0.0,3.0,1.0,0.0
12237300,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7756717205047607,0.4440968036651611,0.4067522287368774,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8607568740844727,0.6154346466064453,0.588817834854126,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8574440479278564,0.6093539595603943,0.429828405380249,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.7332843542098999,0.3718385696411133,0.3600243031978607,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.628805935382843,0.2314290702342987,1.0806314945220947,284.8162536621094,284.95001220703125,300.2361755371094,289.06158447265625,298.128662109375,297.2607421875,284.8096923828125,1.0,0.7053897976875305,0.3886538445949554,0.3886538445949554,1.0,1.0,-3.441890239715576,1.004895806312561,2.4369943141937256,0.2275121062994003,0.8992137312889099,0.8992137312889099,0.0,302.6759338378906,308.0,49967.67578125,0.0,4102.89501953125,1.0,279.8012390136719,283.0867919921875,292.1353454589844,295.3993225097656,293.1499938964844,293.1499938964844,279.75,36076.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654798030853272,3.6548221111297607,8.912921316550637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.4375,0.0,1539.0836181640625,1895.4371337890625,0.0,4300.0,0.9063571095466614,1.0,0.0,3.0,1.0,0.0
12237360,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.7736510038375854,0.4427548050880432,0.405687928199768,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8588329553604126,0.6141688227653503,0.587811291217804,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.8566480875015259,0.6106052994728088,0.430795282125473,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.7319515347480774,0.3713554441928863,0.3597307205200195,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.627607524394989,0.2310175597667694,1.079533576965332,284.76971435546875,284.95001220703125,300.2281494140625,289.0567626953125,298.12030029296875,297.2538757324219,284.7684631347656,1.0,0.7060763835906982,0.3882375359535217,0.3882375359535217,1.0,1.0,-3.438893318176269,1.0026696920394895,2.4362235069274902,0.2260081022977829,0.8975085616111755,0.8975085616111755,0.0,304.8476257324219,311.0,50051.12109375,0.0,4108.0078125,1.0,279.7578430175781,283.037353515625,292.1286315917969,295.3490905761719,293.1499938964844,293.1499938964844,280.04998779296875,36166.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6508629322052,3.6508870124816895,8.89373836798768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.1025390625,0.0,1535.377685546875,1895.4371337890625,0.0,4300.0,0.9055697321891784,1.0,0.0,3.0,1.0,0.0
12237420,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7710081338882446,0.4417894184589386,0.4044520556926727,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562259674072266,0.6131864190101624,0.5865280032157898,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8563791513442993,0.6148712635040283,0.4334447383880615,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7302290201187134,0.371340662240982,0.3595311343669891,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6259589791297913,0.2307860255241394,1.078120470046997,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.11474609375,297.2556457519531,284.9308776855469,1.0,0.7074374556541443,0.3874048888683319,0.3874048888683319,1.0,1.0,-3.437096357345581,0.9996159672737122,2.4374804496765137,0.2231855988502502,0.8985565900802612,0.8985565900802612,0.0,308.00958251953125,314.0,48875.52734375,0.0,4122.01416015625,1.0,280.0420227050781,283.2412109375,292.0314636230469,295.1250305175781,293.1499938964844,293.1499938964844,280.3500061035156,36056.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962928891181946,1.0,0.0,0.0,3.648040294647217,3.648064136505127,8.879990787136194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.33154296875,0.0,1531.4139404296875,1895.4371337890625,0.0,4268.6591796875,0.9048888683319092,1.0,0.0,3.0,1.0,0.0
12237480,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.7710081338882446,0.4417894184589386,0.4044520556926727,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8562259674072266,0.6131864190101624,0.5865280032157898,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.8563791513442993,0.6148712635040283,0.4334447383880615,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.7302290201187134,0.371340662240982,0.3595311343669891,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.6259589791297913,0.2307860255241394,1.078120470046997,284.9297790527344,284.95001220703125,300.2120056152344,289.047119140625,298.11474609375,297.2556457519531,284.9308776855469,1.0,0.7074374556541443,0.3874048888683319,0.3874048888683319,1.0,1.0,-3.437096357345581,0.9996159672737122,2.4374804496765137,0.2231855988502502,0.8985565900802612,0.8985565900802612,0.0,308.00958251953125,314.0,48875.52734375,0.0,4122.01416015625,1.0,280.0420227050781,283.2412109375,292.0314636230469,295.1250305175781,293.1499938964844,293.1499938964844,280.3500061035156,36056.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962928891181946,1.0,0.0,0.0,3.648040294647217,3.648064136505127,8.879990787136194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.33154296875,0.0,1531.4139404296875,1895.4371337890625,0.0,4268.6591796875,0.9048888683319092,1.0,0.0,3.0,1.0,0.0
12237540,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702674269676208,0.4421683549880981,0.4046182930469513,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8554300665855408,0.6136903762817383,0.5867739915847778,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578886389732361,0.6205248832702637,0.437208890914917,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7300043702125549,0.3723706305027008,0.3603480458259582,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6256880760192871,0.2313624322414398,1.0801571607589722,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.11822509765625,297.2696533203125,285.113525390625,1.0,0.709402859210968,0.3865722715854645,0.3865722715854645,1.0,1.0,-3.4455416202545166,1.0000039339065552,2.445537805557251,0.221568152308464,0.9022420048713684,0.9022420048713684,0.0,309.8988342285156,317.0,47792.37109375,0.0,4154.7802734375,1.0,280.3415832519531,283.46563720703125,291.9969482421875,295.00262451171875,293.1499938964844,293.1499938964844,280.04998779296875,35860.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849554300308228,1.0,0.0,0.0,3.6526553630828857,3.652679204940796,8.902472927729832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.03271484375,0.0,1535.07861328125,1895.4371337890625,0.0,4171.6474609375,0.9057926535606384,1.0,0.0,3.0,1.0,0.0
12237600,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7702674269676208,0.4421683549880981,0.4046182930469513,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8554300665855408,0.6136903762817383,0.5867739915847778,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8578886389732361,0.6205248832702637,0.437208890914917,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7300043702125549,0.3723706305027008,0.3603480458259582,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.6256880760192871,0.2313624322414398,1.0801571607589722,285.1121826171875,284.95001220703125,300.1956787109375,289.0375671386719,298.11822509765625,297.2696533203125,285.113525390625,1.0,0.709402859210968,0.3865722715854645,0.3865722715854645,1.0,1.0,-3.4455416202545166,1.0000039339065552,2.445537805557251,0.221568152308464,0.9022420048713684,0.9022420048713684,0.0,309.8988342285156,317.0,47792.37109375,0.0,4154.7802734375,1.0,280.3415832519531,283.46563720703125,291.9969482421875,295.00262451171875,293.1499938964844,293.1499938964844,280.04998779296875,35860.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849554300308228,1.0,0.0,0.0,3.6526553630828857,3.652679204940796,8.902472927729832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.03271484375,0.0,1535.07861328125,1895.4371337890625,0.0,4171.6474609375,0.9057926535606384,1.0,0.0,3.0,1.0,0.0
12237660,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686139941215515,0.4410697221755981,0.404222697019577,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8538491725921631,0.6128848791122437,0.5866221785545349,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584893345832825,0.6246570944786072,0.4405248463153839,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7292088866233826,0.3726520240306854,0.3610276281833648,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6250227093696594,0.2315281480550766,1.0823538303375244,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.1120300292969,297.26983642578125,284.9524841308594,1.0,0.7115728855133057,0.3858888149261474,0.3858888149261474,1.0,1.0,-3.45234489440918,1.000240445137024,2.4521045684814453,0.2204478234052658,0.90098375082016,0.90098375082016,0.0,312.751953125,320.0,48977.23828125,0.0,4189.099609375,1.0,280.0579528808594,283.2638854980469,292.0660095214844,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35968.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964178204536438,1.0,0.0,0.0,3.654540300369263,3.654564380645752,8.911664508559625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.83154296875,0.0,1537.986572265625,1895.4371337890625,0.0,4269.71875,0.906262755393982,1.0,0.0,3.0,1.0,0.0
12237720,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7686139941215515,0.4410697221755981,0.404222697019577,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8538491725921631,0.6128848791122437,0.5866221785545349,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8584893345832825,0.6246570944786072,0.4405248463153839,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.7292088866233826,0.3726520240306854,0.3610276281833648,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6250227093696594,0.2315281480550766,1.0823538303375244,284.9535522460937,284.95001220703125,300.17919921875,289.0282287597656,298.1120300292969,297.26983642578125,284.9524841308594,1.0,0.7115728855133057,0.3858888149261474,0.3858888149261474,1.0,1.0,-3.45234489440918,1.000240445137024,2.4521045684814453,0.2204478234052658,0.90098375082016,0.90098375082016,0.0,312.751953125,320.0,48977.23828125,0.0,4189.099609375,1.0,280.0579528808594,283.2638854980469,292.0660095214844,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35968.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964178204536438,1.0,0.0,0.0,3.654540300369263,3.654564380645752,8.911664508559625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.83154296875,0.0,1537.986572265625,1895.4371337890625,0.0,4269.71875,0.906262755393982,1.0,0.0,3.0,1.0,0.0
12237780,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7651675343513489,0.4386374056339264,0.4024400115013122,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505406379699707,0.6105333566665649,0.5848892331123352,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.857359766960144,0.6274226903915405,0.4427412450313568,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7269626259803772,0.3718717396259308,0.3606774508953094,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230189204216003,0.2308818399906158,1.0810942649841309,284.7709655761719,284.95001220703125,300.1625671386719,289.01910400390625,298.0968933105469,297.2579345703125,284.7696838378906,1.0,0.7131275534629822,0.385205328464508,0.385205328464508,1.0,1.0,-3.4488561153411865,0.9970342516899108,2.451821804046631,0.2181272953748703,0.8970745801925659,0.8970745801925659,0.0,316.88507080078125,323.0,50063.85546875,0.0,4204.44189453125,1.0,279.7580871582031,283.0402526855469,292.09637451171875,295.3161926269531,293.1499938964844,293.1499938964844,280.04998779296875,36166.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648963689804077,3.6489875316619873,8.884487101568084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.2080078125,0.0,1533.260986328125,1895.4371337890625,0.0,4300.0,0.9051435589790344,1.0,0.0,3.0,1.0,0.0
12237840,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7651675343513489,0.4386374056339264,0.4024400115013122,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.8505406379699707,0.6105333566665649,0.5848892331123352,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708435058594,0.857359766960144,0.6274226903915405,0.4427412450313568,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.7269626259803772,0.3718717396259308,0.3606774508953094,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6230189204216003,0.2308818399906158,1.0810942649841309,284.7709655761719,284.95001220703125,300.1625671386719,289.01910400390625,298.0968933105469,297.2579345703125,284.7696838378906,1.0,0.7131275534629822,0.385205328464508,0.385205328464508,1.0,1.0,-3.4488561153411865,0.9970342516899108,2.451821804046631,0.2181272953748703,0.8970745801925659,0.8970745801925659,0.0,316.88507080078125,323.0,50063.85546875,0.0,4204.44189453125,1.0,279.7580871582031,283.0402526855469,292.09637451171875,295.3161926269531,293.1499938964844,293.1499938964844,280.04998779296875,36166.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648963689804077,3.6489875316619873,8.884487101568084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.2080078125,0.0,1533.260986328125,1895.4371337890625,0.0,4300.0,0.9051435589790344,1.0,0.0,3.0,1.0,0.0
12237900,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7635251879692078,0.4378960430622101,0.4015386998653412,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8489258289337158,0.609711766242981,0.5839077234268188,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8568747043609619,0.6293173432350159,0.4438474774360657,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.725834846496582,0.371669203042984,0.3603891432285309,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6219612956047058,0.230633944272995,1.0798606872558594,284.88983154296875,284.95001220703125,300.1542053222656,289.0146789550781,298.0924072265625,297.2562866210937,284.89569091796875,1.0,0.7137279510498047,0.3848636150360107,0.3848636150360107,1.0,1.0,-3.446084976196289,0.9950946569442748,2.450990438461304,0.2167232930660247,0.897813081741333,0.897813081741333,0.0,318.7851867675781,323.0,49031.4453125,0.0,4208.47998046875,1.0,280.0010986328125,283.1978759765625,292.0197448730469,295.0932006835937,293.1499938964844,293.1499938964844,280.04998779296875,36112.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997324347496032,1.0,0.0,0.0,3.6466064453125,3.646630525588989,8.873012689036841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.685546875,0.0,1530.238037109375,1895.4371337890625,0.0,4297.74462890625,0.9046331644058228,1.0,0.0,3.0,1.0,0.0
12237960,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.762673020362854,0.4376801252365112,0.4012183248996734,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.848032534122467,0.6094265580177307,0.5834943056106567,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.8571517467498779,0.6317548751831055,0.4454300701618194,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7252950072288513,0.3718250691890716,0.3604496419429779,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6214149594306946,0.2306419014930725,1.079651951789856,284.93115234375,284.95001220703125,300.14581298828125,289.01031494140625,298.0916442871094,297.259765625,284.93218994140625,1.0,0.7144654393196106,0.3845238089561462,0.3845238089561462,1.0,1.0,-3.446920156478882,0.9943698644638062,2.452550411224365,0.2157137244939804,0.8981353640556335,0.8981353640556335,0.0,320.0618591308594,311.0,48885.94140625,0.0,4218.1689453125,1.0,280.04254150390625,283.2442626953125,291.99822998046875,295.09283447265625,293.1499938964844,293.1499938964844,280.3500061035156,36055.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99728125333786,1.0,0.0,0.0,3.646148204803467,3.646172046661377,8.870782153280743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.3173828125,0.0,1529.30419921875,1895.4371337890625,0.0,4277.0341796875,0.9044647812843324,1.0,0.0,3.0,1.0,0.0
12238020,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7655152082443237,0.4380796551704407,0.4011374413967132,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510833382606506,0.6098122596740723,0.5833531618118286,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8626750707626343,0.6375032663345337,0.449052482843399,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7281786799430847,0.372837632894516,0.360969990491867,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6237959265708923,0.2312264740467071,1.0803858041763306,285.1112670898437,284.95001220703125,300.12890625,289.0018920898437,298.0955505371094,297.2740783691406,285.1125183105469,1.0,0.7123071551322937,0.3838442265987396,0.3838442265987396,1.0,1.0,-3.4525129795074463,0.9942237734794616,2.45828914642334,0.2142378687858581,0.9017937183380128,0.9017937183380128,0.0,314.8397827148437,299.0,47779.15625,0.0,4201.8984375,1.0,280.3415832519531,283.4665222167969,291.9622802734375,294.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35860.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861571788787842,1.0,0.0,0.0,3.6507623195648193,3.6507863998413086,8.8932483777171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.095703125,0.0,1532.9735107421875,1895.4371337890625,0.0,4182.01025390625,0.905368983745575,1.0,0.0,3.0,1.0,0.0
12238080,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7655152082443237,0.4380796551704407,0.4011374413967132,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.8510833382606506,0.6098122596740723,0.5833531618118286,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.8626750707626343,0.6375032663345337,0.449052482843399,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7281786799430847,0.372837632894516,0.360969990491867,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6237959265708923,0.2312264740467071,1.0803858041763306,285.1112670898437,284.95001220703125,300.12890625,289.0018920898437,298.0955505371094,297.2740783691406,285.1125183105469,1.0,0.7123071551322937,0.3838442265987396,0.3838442265987396,1.0,1.0,-3.4525129795074463,0.9942237734794616,2.45828914642334,0.2142378687858581,0.9017937183380128,0.9017937183380128,0.0,314.8397827148437,299.0,47779.15625,0.0,4201.8984375,1.0,280.3415832519531,283.4665222167969,291.9622802734375,294.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35860.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861571788787842,1.0,0.0,0.0,3.6507623195648193,3.6507863998413086,8.8932483777171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.095703125,0.0,1532.9735107421875,1895.4371337890625,0.0,4182.01025390625,0.905368983745575,1.0,0.0,3.0,1.0,0.0
12238140,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7696136236190796,0.4370690584182739,0.4003980159759521,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8557038307189941,0.6089345812797546,0.5826941728591919,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697818517684937,0.6417220830917358,0.4521141350269317,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.732351541519165,0.3731442391872406,0.3612354397773742,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.627360463142395,0.2314541935920715,1.080768585205078,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0894775390625,297.27471923828125,284.9488525390625,1.0,0.7085535526275635,0.383164644241333,0.383164644241333,1.0,1.0,-3.455307722091675,0.9931232333183287,2.4621846675872803,0.21267069876194,0.9004719853401184,0.9004719853401184,0.0,306.6775207519531,287.0,48928.46484375,0.0,4160.9736328125,1.0,280.0579528808594,283.2626342773437,292.031005859375,295.1707458496094,293.1499938964844,293.1499938964844,279.75,35971.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974597096443176,1.0,0.0,0.0,3.652538299560547,3.652562379837036,8.901902788238658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.61572265625,0.0,1535.780029296875,1895.4371337890625,0.0,4278.54443359375,0.905816614627838,1.0,0.0,3.0,1.0,0.0
