time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238200,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7696136236190796,0.4370690584182739,0.4003980159759521,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8557038307189941,0.6089345812797546,0.5826941728591919,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8697818517684937,0.6417220830917358,0.4521141350269317,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.732351541519165,0.3731442391872406,0.3612354397773742,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.627360463142395,0.2314541935920715,1.080768585205078,284.9500427246094,284.95001220703125,300.1119079589844,288.993896484375,298.0894775390625,297.27471923828125,284.9488525390625,1.0,0.7085535526275635,0.383164644241333,0.383164644241333,1.0,1.0,-3.455307722091675,0.9931232333183287,2.4621846675872803,0.21267069876194,0.9004719853401184,0.9004719853401184,0.0,306.6775207519531,287.0,48928.46484375,0.0,4160.9736328125,1.0,280.0579528808594,283.2626342773437,292.031005859375,295.1707458496094,293.1499938964844,293.1499938964844,279.75,35971.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974597096443176,1.0,0.0,0.0,3.652538299560547,3.652562379837036,8.901902788238658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.61572265625,0.0,1535.780029296875,1895.4371337890625,0.0,4278.54443359375,0.905816614627838,1.0,0.0,3.0,1.0,0.0
12238260,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.7731112241744995,0.4347844123840332,0.3982579410076141,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8599007725715637,0.606560230255127,0.5804268717765808,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.876567542552948,0.644588828086853,0.4540253579616546,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7361181974411011,0.3724325001239776,0.3604374527931213,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6304819583892822,0.2309241443872451,1.0775853395462036,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0746154785156,297.2636413574219,284.7631530761719,1.0,0.703229546546936,0.382446676492691,0.382446676492691,1.0,1.0,-3.447526931762696,0.9883840084075928,2.4591429233551025,0.2097628861665725,0.8964582681655884,0.8964582681655884,0.0,297.8751525878906,275.0,49974.9609375,0.0,4089.169921875,1.0,279.75811767578125,283.03662109375,292.0654602050781,295.2794494628906,293.1499938964844,293.1499938964844,280.04998779296875,36174.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646695613861084,3.646719694137573,8.873446404322749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.0810546875,0.0,1530.7962646484375,1895.4371337890625,0.0,4300.0,0.9046409726142884,1.0,0.0,3.0,1.0,0.0
12238320,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.7731112241744995,0.4347844123840332,0.3982579410076141,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.8599007725715637,0.606560230255127,0.5804268717765808,297.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.876567542552948,0.644588828086853,0.4540253579616546,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.7361181974411011,0.3724325001239776,0.3604374527931213,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.6304819583892822,0.2309241443872451,1.0775853395462036,284.7645568847656,284.95001220703125,300.09478759765625,288.98638916015625,298.0746154785156,297.2636413574219,284.7631530761719,1.0,0.703229546546936,0.382446676492691,0.382446676492691,1.0,1.0,-3.447526931762696,0.9883840084075928,2.4591429233551025,0.2097628861665725,0.8964582681655884,0.8964582681655884,0.0,297.8751525878906,275.0,49974.9609375,0.0,4089.169921875,1.0,279.75811767578125,283.03662109375,292.0654602050781,295.2794494628906,293.1499938964844,293.1499938964844,280.04998779296875,36174.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646695613861084,3.646719694137573,8.873446404322749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.0810546875,0.0,1530.7962646484375,1895.4371337890625,0.0,4300.0,0.9046409726142884,1.0,0.0,3.0,1.0,0.0
12238380,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7755837440490723,0.4341036379337311,0.397089809179306,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8627532720565796,0.6056931018829346,0.5790659785270691,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8809872269630432,0.6468570828437805,0.4551295638084411,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.738598644733429,0.3722952902317047,0.3598858118057251,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6324910521507263,0.2307552993297577,1.0752015113830566,284.8910827636719,284.95001220703125,300.0851745605469,288.9824523925781,298.0702819824219,297.2630310058594,284.8957824707031,1.0,0.6998197436332703,0.3820446133613586,0.3820446133613586,1.0,1.0,-3.442274570465088,0.9854400157928468,2.456834554672241,0.207882672548294,0.8972008228302002,0.8972008228302002,0.0,292.2438659667969,275.0,48886.2890625,0.0,4042.7138671875,1.0,280.0106201171875,283.2034606933594,291.9833374023437,295.0535888671875,293.1499938964844,293.1499938964844,280.04998779296875,36110.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994040131568908,1.0,0.0,0.0,3.644087314605713,3.644111394882202,8.860757816364639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.31201171875,0.0,1527.4256591796875,1895.4371337890625,0.0,4294.974609375,0.9040634632110596,1.0,0.0,3.0,1.0,0.0
12238440,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7784554362297058,0.4339995682239532,0.3966755867004394,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8658938407897949,0.6054568886756897,0.5784925222396851,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.8854361772537231,0.6490909457206726,0.4564211666584015,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.7412710785865784,0.3724915087223053,0.3597610294818878,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.6346897482872009,0.2308459132909774,1.074252724647522,284.92144775390625,284.95001220703125,300.0775756835937,288.9794921875,298.0699768066406,297.2667541503906,284.9224548339844,1.0,0.6971871852874756,0.3817287087440491,0.3817287087440491,1.0,1.0,-3.441343069076538,0.9841926097869872,2.457150459289551,0.206756979227066,0.8973726034164429,0.8973726034164429,0.0,287.1290588378906,263.0,48761.83203125,0.0,4010.31494140625,1.0,280.0419311523437,283.23779296875,291.9679870605469,295.05517578125,293.1499938964844,293.1499938964844,280.3500061035156,36067.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974398612976074,1.0,0.0,0.0,3.643466711044312,3.643490791320801,8.857739430823131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.7890625,0.0,1526.4168701171875,1895.4371337890625,0.0,4278.376953125,0.9038732051849364,1.0,0.0,3.0,1.0,0.0
12238500,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7822179794311523,0.4341654777526855,0.3964102864265442,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8699933290481567,0.6055094599723816,0.5780919194221497,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8910283446311951,0.6519370079040527,0.4580518901348114,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7447548508644104,0.3729458451271057,0.359799712896347,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6375943422317505,0.2311328649520874,1.0738537311553955,285.0565795898437,284.95001220703125,300.0689392089844,288.97625732421875,298.07147216796875,297.2734069824219,285.06298828125,1.0,0.6942582130432129,0.3813697099685669,0.3813697099685669,1.0,1.0,-3.4420642852783203,0.98336660861969,2.45869779586792,0.2056912928819656,0.8993990421295166,0.8993990421295166,0.0,281.0284118652344,263.0,47744.15625,0.0,3976.298583984375,1.0,280.2983703613281,283.4115905761719,291.9217224121094,294.8841857910156,293.1499938964844,293.1499938964844,280.3500061035156,35959.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897199273109436,1.0,0.0,0.0,3.644433736801148,3.6444578170776367,8.862442655299674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.14306640625,0.0,1526.6832275390625,1895.4371337890625,0.0,4212.62353515625,0.904052436351776,1.0,0.0,3.0,1.0,0.0
12238560,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7866594195365906,0.4345618486404419,0.3964674174785614,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.8748023509979248,0.6058464050292969,0.5780656337738037,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8973398804664612,0.6550266146659851,0.4599555134773254,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7488433122634888,0.3736194968223572,0.3601021766662597,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.6410512328147888,0.2316101491451263,1.0744261741638184,285.10211181640625,284.95001220703125,300.0602722167969,288.97320556640625,298.0748291015625,297.2822570800781,285.1033020019531,1.0,0.6914807558059692,0.3811224102973938,0.3811224102973938,1.0,1.0,-3.445438861846924,0.9837336540222168,2.461705207824707,0.205237790942192,0.900905430316925,0.900905430316925,0.0,274.59765625,251.0,47642.12890625,0.0,3946.972412109375,1.0,280.34210205078125,283.4608764648437,291.931884765625,294.9283447265625,293.1499938964844,293.1499938964844,280.04998779296875,35872.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859881401062012,1.0,0.0,0.0,3.647615432739258,3.647639513015747,8.877923391992226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.916015625,0.0,1529.5645751953125,1895.4371337890625,0.0,4180.55322265625,0.904672920703888,1.0,0.0,3.0,1.0,0.0
12238620,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946529984474182,0.4337090253829956,0.3957351446151733,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.883753776550293,0.6049821972846985,0.5772746205329895,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9093576669692992,0.6593748927116394,0.4630137383937835,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7565993070602417,0.374026358127594,0.360323041677475,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6476955413818359,0.2319997400045395,1.0748751163482666,284.9409484863281,284.95001220703125,300.0429077148437,288.96759033203125,298.0696105957031,297.2835388183594,284.9397888183594,1.0,0.6858406662940979,0.3806278109550476,0.3806278109550476,1.0,1.0,-3.44810438156128,0.9831347465515136,2.4649696350097656,0.2041809856891632,0.8994618058204651,0.8994618058204651,0.0,262.75,239.0,48793.1484375,0.0,3883.907958984375,1.0,280.0580139160156,283.2569580078125,292.0037536621094,295.13409423828125,293.1499938964844,293.1499938964844,280.3500061035156,35984.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971078634262084,1.0,0.0,0.0,3.648890972137451,3.648914813995361,8.884132967068581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4638671875,0.0,1531.8206787109375,1895.4371337890625,0.0,4275.56591796875,0.9050098657608032,1.0,0.0,3.0,1.0,0.0
12238680,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7946529984474182,0.4337090253829956,0.3957351446151733,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.883753776550293,0.6049821972846985,0.5772746205329895,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9093576669692992,0.6593748927116394,0.4630137383937835,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7565993070602417,0.374026358127594,0.360323041677475,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6476955413818359,0.2319997400045395,1.0748751163482666,284.9409484863281,284.95001220703125,300.0429077148437,288.96759033203125,298.0696105957031,297.2835388183594,284.9397888183594,1.0,0.6858406662940979,0.3806278109550476,0.3806278109550476,1.0,1.0,-3.44810438156128,0.9831347465515136,2.4649696350097656,0.2041809856891632,0.8994618058204651,0.8994618058204651,0.0,262.75,239.0,48793.1484375,0.0,3883.907958984375,1.0,280.0580139160156,283.2569580078125,292.0037536621094,295.13409423828125,293.1499938964844,293.1499938964844,280.3500061035156,35984.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971078634262084,1.0,0.0,0.0,3.648890972137451,3.648914813995361,8.884132967068581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.4638671875,0.0,1531.8206787109375,1895.4371337890625,0.0,4275.56591796875,0.9050098657608032,1.0,0.0,3.0,1.0,0.0
12238740,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030388355255127,0.4335744082927704,0.3948063552379608,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.893181562423706,0.6046302914619446,0.5761306285858154,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.923060953617096,0.6645864248275757,0.465948075056076,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648352980613708,0.3747230768203735,0.3602878451347351,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547389030456543,0.2325347065925598,1.0743564367294312,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0689392089844,297.2911071777344,285.1022033691406,1.0,0.6799412965774536,0.3801332116127014,0.3801332116127014,1.0,1.0,-3.4484643936157227,0.9817826747894288,2.466681957244873,0.2026000320911407,0.902797520160675,0.902797520160675,0.0,250.9381256103516,227.0,47688.83984375,0.0,3815.281005859375,1.0,280.3420104980469,283.4584350585937,291.9344787597656,294.9446716308594,293.1499938964844,293.1499938964844,280.04998779296875,35839.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988056480884552,1.0,0.0,0.0,3.654140472412109,3.65416431427002,8.909713642424322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.478515625,0.0,1536.5806884765625,1895.4371337890625,0.0,4198.3505859375,0.906106412410736,1.0,0.0,3.0,1.0,0.0
12238800,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8030388355255127,0.4335744082927704,0.3948063552379608,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.893181562423706,0.6046302914619446,0.5761306285858154,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.923060953617096,0.6645864248275757,0.465948075056076,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.7648352980613708,0.3747230768203735,0.3602878451347351,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.6547389030456543,0.2325347065925598,1.0743564367294312,285.10113525390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0689392089844,297.2911071777344,285.1022033691406,1.0,0.6799412965774536,0.3801332116127014,0.3801332116127014,1.0,1.0,-3.4484643936157227,0.9817826747894288,2.466681957244873,0.2026000320911407,0.902797520160675,0.902797520160675,0.0,250.9381256103516,227.0,47688.83984375,0.0,3815.281005859375,1.0,280.3420104980469,283.4584350585937,291.9344787597656,294.9446716308594,293.1499938964844,293.1499938964844,280.04998779296875,35839.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988056480884552,1.0,0.0,0.0,3.654140472412109,3.65416431427002,8.909713642424322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.478515625,0.0,1536.5806884765625,1895.4371337890625,0.0,4198.3505859375,0.906106412410736,1.0,0.0,3.0,1.0,0.0
12238860,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8118172287940979,0.4325131773948669,0.3938176929950714,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9033333659172058,0.6034336686134338,0.5749569535255432,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9378864169120787,0.6687052845954895,0.4687968492507934,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7738357782363892,0.3749094307422638,0.3602659106254577,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6625257730484009,0.2327723503112793,1.0740686655044556,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.0611572265625,297.2893371582031,284.9361267089844,1.0,0.6740365028381348,0.3794732391834259,0.3794732391834259,1.0,1.0,-3.4489293098449707,0.9799715876579284,2.468957662582397,0.2007860094308853,0.9012855291366576,0.9012855291366576,0.0,239.26223754882807,215.0,48817.37890625,0.0,3747.677490234375,1.0,280.0579528808594,283.2523193359375,291.9934387207031,295.12762451171875,293.1499938964844,293.1499938964844,279.75,35968.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985278248786926,1.0,0.0,0.0,3.656025886535645,3.656049966812134,8.918910907596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.5888671875,0.0,1539.6485595703125,1895.4371337890625,0.0,4287.5771484375,0.9065930247306824,1.0,0.0,3.0,1.0,0.0
12238920,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8118172287940979,0.4325131773948669,0.3938176929950714,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9033333659172058,0.6034336686134338,0.5749569535255432,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.9378864169120787,0.6687052845954895,0.4687968492507934,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7738357782363892,0.3749094307422638,0.3602659106254577,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.6625257730484009,0.2327723503112793,1.0740686655044556,284.9373474121094,284.95001220703125,300.00799560546875,288.9587707519531,298.0611572265625,297.2893371582031,284.9361267089844,1.0,0.6740365028381348,0.3794732391834259,0.3794732391834259,1.0,1.0,-3.4489293098449707,0.9799715876579284,2.468957662582397,0.2007860094308853,0.9012855291366576,0.9012855291366576,0.0,239.26223754882807,215.0,48817.37890625,0.0,3747.677490234375,1.0,280.0579528808594,283.2523193359375,291.9934387207031,295.12762451171875,293.1499938964844,293.1499938964844,279.75,35968.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985278248786926,1.0,0.0,0.0,3.656025886535645,3.656049966812134,8.918910907596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.5888671875,0.0,1539.6485595703125,1895.4371337890625,0.0,4287.5771484375,0.9065930247306824,1.0,0.0,3.0,1.0,0.0
12238980,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189684152603149,0.4303136169910431,0.3916646838188171,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9127619862556458,0.6009300351142883,0.5724616646766663,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510036110877992,0.6715569496154785,0.4706339240074157,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818837761878967,0.3741738498210907,0.3593547344207763,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694433093070984,0.2322989106178283,1.0707480907440186,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455322265625,297.2771301269531,284.7499389648437,1.0,0.6674510836601257,0.3788132667541504,0.3788132667541504,1.0,1.0,-3.44046688079834,0.9751887917518616,2.465277910232544,0.1979479938745498,0.8970904350280762,0.8970904350280762,0.0,228.5615234375,203.0,49856.78125,0.0,3664.1279296875,1.0,279.7580871582031,283.02593994140625,292.0329895019531,295.2381591796875,293.1499938964844,293.1499938964844,280.04998779296875,36180.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649933338165283,3.649957418441773,8.88920965280704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.36279296875,0.0,1534.448486328125,1895.4371337890625,0.0,4300.0,0.9053687453269958,1.0,0.0,3.0,1.0,0.0
12239040,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.8189684152603149,0.4303136169910431,0.3916646838188171,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9127619862556458,0.6009300351142883,0.5724616646766663,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511901855469,0.9510036110877992,0.6715569496154785,0.4706339240074157,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.7818837761878967,0.3741738498210907,0.3593547344207763,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6694433093070984,0.2322989106178283,1.0707480907440186,284.7513427734375,284.95001220703125,299.990478515625,288.95562744140625,298.0455322265625,297.2771301269531,284.7499389648437,1.0,0.6674510836601257,0.3788132667541504,0.3788132667541504,1.0,1.0,-3.44046688079834,0.9751887917518616,2.465277910232544,0.1979479938745498,0.8970904350280762,0.8970904350280762,0.0,228.5615234375,203.0,49856.78125,0.0,3664.1279296875,1.0,279.7580871582031,283.02593994140625,292.0329895019531,295.2381591796875,293.1499938964844,293.1499938964844,280.04998779296875,36180.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649933338165283,3.649957418441773,8.88920965280704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6383.36279296875,0.0,1534.448486328125,1895.4371337890625,0.0,4300.0,0.9053687453269958,1.0,0.0,3.0,1.0,0.0
12239100,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8228696584701538,0.4297012984752655,0.3906046748161316,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9181997776031494,0.6000655293464661,0.5711450576782227,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9578481316566468,0.6735528111457825,0.4715752899646759,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7862820625305176,0.3740228116512298,0.3588171899318695,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6731925010681152,0.2321620732545852,1.0686033964157104,284.8691101074219,284.95001220703125,299.981689453125,288.9544372558594,298.0411682128906,297.2757568359375,284.8749084472656,1.0,0.6639668941497803,0.3784832656383514,0.3784832656383514,1.0,1.0,-3.435507535934448,0.9725650548934937,2.462942600250244,0.1963256597518921,0.8976795673370361,0.8976795673370361,0.0,223.0070343017578,203.0,48806.6640625,0.0,3619.563232421875,1.0,280.0010986328125,283.1827392578125,291.95867919921875,295.0169982910156,293.1499938964844,293.1499938964844,280.04998779296875,36132.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999771535396576,1.0,0.0,0.0,3.647175312042236,3.6471991539001465,8.875780395101174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.14501953125,0.0,1531.0162353515625,1895.4371337890625,0.0,4298.07421875,0.904772698879242,1.0,0.0,3.0,1.0,0.0
12239160,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8280647397041321,0.429613709449768,0.3901208639144897,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9254127144813538,0.5997447371482849,0.5704025626182556,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9659878611564636,0.6761215925216675,0.4730250239372253,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7919623255729675,0.3742424249649048,0.3586404919624328,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6780858635902405,0.2322935312986374,1.067535638809204,284.9096374511719,284.95001220703125,299.972900390625,288.9534606933594,298.0408630371094,297.2796325683594,284.9106140136719,1.0,0.6606194376945496,0.3782531917095184,0.3782531917095184,1.0,1.0,-3.434272050857544,0.9714550375938416,2.4628169536590576,0.1953721642494201,0.897850513458252,0.897850513458252,0.0,216.8000640869141,191.0,48645.1796875,0.0,3580.208984375,1.0,280.04254150390625,283.2284545898437,291.93951416015625,295.0179443359375,293.1499938964844,293.1499938964844,280.3500061035156,36079.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997073769569397,1.0,0.0,0.0,3.646254062652588,3.646277904510498,8.871297154655622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.35791015625,0.0,1529.5968017578125,1895.4371337890625,0.0,4275.27734375,0.9045037031173706,1.0,0.0,3.0,1.0,0.0
12239220,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.841001033782959,0.4302572309970855,0.3899694085121155,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431413412094116,0.600070059299469,0.5698936581611633,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9834665656089784,0.6821548342704773,0.4766096770763397,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.805917501449585,0.3753950595855713,0.3589813411235809,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6903595924377441,0.2331401407718658,1.0679625272750854,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458679199219,297.29473876953125,285.0918273925781,1.0,0.6544013023376465,0.37779301404953,0.37779301404953,1.0,1.0,-3.43870210647583,0.9715515375137328,2.4671506881713867,0.1943099796772003,0.9012337923049928,0.9012337923049928,0.0,203.66921997070312,179.0,47537.80859375,0.0,3513.76025390625,1.0,280.3415832519531,283.4513854980469,291.9098815917969,294.8978881835937,293.1499938964844,293.1499938964844,280.04998779296875,35887.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853424429893494,1.0,0.0,0.0,3.6498544216156006,3.64987850189209,8.888825391295541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.5390625,0.0,1532.16455078125,1895.4371337890625,0.0,4174.98681640625,0.9051843881607056,1.0,0.0,3.0,1.0,0.0
12239280,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.841001033782959,0.4302572309970855,0.3899694085121155,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9431413412094116,0.600070059299469,0.5698936581611633,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9834665656089784,0.6821548342704773,0.4766096770763397,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.805917501449585,0.3753950595855713,0.3589813411235809,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.6903595924377441,0.2331401407718658,1.0679625272750854,285.09051513671875,284.95001220703125,299.955322265625,288.9523010253906,298.0458679199219,297.29473876953125,285.0918273925781,1.0,0.6544013023376465,0.37779301404953,0.37779301404953,1.0,1.0,-3.43870210647583,0.9715515375137328,2.4671506881713867,0.1943099796772003,0.9012337923049928,0.9012337923049928,0.0,203.66921997070312,179.0,47537.80859375,0.0,3513.76025390625,1.0,280.3415832519531,283.4513854980469,291.9098815917969,294.8978881835937,293.1499938964844,293.1499938964844,280.04998779296875,35887.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853424429893494,1.0,0.0,0.0,3.6498544216156006,3.64987850189209,8.888825391295541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.5390625,0.0,1532.16455078125,1895.4371337890625,0.0,4174.98681640625,0.9051843881607056,1.0,0.0,3.0,1.0,0.0
12239340,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544104099273682,0.4294993877410888,0.3893011510372162,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.960354745388031,0.5991652011871338,0.5690411329269409,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984108805656432,0.6865177750587463,0.4796462059020996,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.819556474685669,0.3758257925510406,0.359210193157196,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031753659248352,0.2336128652095794,1.0687172412872314,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,297.2952575683594,284.92974853515625,1.0,0.6484013795852661,0.3773328363895416,0.3773328363895416,1.0,1.0,-3.441715717315674,0.9711612462997437,2.4705543518066406,0.1933698505163192,0.8996672034263611,0.8996672034263611,0.0,191.5118560791016,182.0,48692.91796875,0.0,3449.495361328125,1.0,280.0579833984375,283.2488098144531,291.9874267578125,295.10968017578125,293.1499938964844,293.1499938964844,280.3500061035156,35999.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962704181671144,1.0,0.0,0.0,3.65058970451355,3.65061354637146,8.89240709511796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.30908203125,0.0,1533.8192138671875,1895.4371337890625,0.0,4268.46875,0.9054000973701476,1.0,0.0,3.0,1.0,0.0
12239400,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544104099273682,0.4294993877410888,0.3893011510372162,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.960354745388031,0.5991652011871338,0.5690411329269409,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9984108805656432,0.6865177750587463,0.4796462059020996,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.819556474685669,0.3758257925510406,0.359210193157196,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7031753659248352,0.2336128652095794,1.0687172412872314,284.9308776855469,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,297.2952575683594,284.92974853515625,1.0,0.6484013795852661,0.3773328363895416,0.3773328363895416,1.0,1.0,-3.441715717315674,0.9711612462997437,2.4705543518066406,0.1933698505163192,0.8996672034263611,0.8996672034263611,0.0,191.5118560791016,182.0,48692.91796875,0.0,3449.495361328125,1.0,280.0579833984375,283.2488098144531,291.9874267578125,295.10968017578125,293.1499938964844,293.1499938964844,280.3500061035156,35999.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962704181671144,1.0,0.0,0.0,3.65058970451355,3.65061354637146,8.89240709511796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.30908203125,0.0,1533.8192138671875,1895.4371337890625,0.0,4268.46875,0.9054000973701476,1.0,0.0,3.0,1.0,0.0
12239460,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8585749268531799,0.4293675124645233,0.3887135982513428,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9652410745620728,0.5987022519111633,0.568144679069519,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925709843635559,0.4750504791736603,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8239559531211853,0.3764801323413849,0.3594819605350494,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7075310349464417,0.2341789752244949,1.0699533224105835,285.08905029296875,284.95001220703125,299.920166015625,288.9532775878906,298.041015625,297.3052673339844,285.0898742675781,1.0,0.645886242389679,0.3767348527908325,0.3767348527908325,1.0,1.0,-3.4359681606292725,0.967476487159729,2.468491554260254,0.1911277621984481,0.9028326272964478,0.9028326272964478,0.0,187.5761260986328,185.0,47544.98046875,0.0,3413.120849609375,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244079589844,293.1499938964844,293.1499938964844,280.04998779296875,35856.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986926257610321,1.0,0.0,0.0,3.6552443504333496,3.65526819229126,8.915097282624629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.5947265625,0.0,1537.9344482421875,1895.4371337890625,0.0,4188.6328125,0.9063646197319032,1.0,0.0,3.0,1.0,0.0
12239520,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8585749268531799,0.4293675124645233,0.3887135982513428,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9652410745620728,0.5987022519111633,0.568144679069519,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.9990000128746032,0.6925709843635559,0.4750504791736603,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8239559531211853,0.3764801323413849,0.3594819605350494,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7075310349464417,0.2341789752244949,1.0699533224105835,285.08905029296875,284.95001220703125,299.920166015625,288.9532775878906,298.041015625,297.3052673339844,285.0898742675781,1.0,0.645886242389679,0.3767348527908325,0.3767348527908325,1.0,1.0,-3.4359681606292725,0.967476487159729,2.468491554260254,0.1911277621984481,0.9028326272964478,0.9028326272964478,0.0,187.5761260986328,185.0,47544.98046875,0.0,3413.120849609375,1.0,280.3420715332031,283.4483642578125,291.9234313964844,294.9244079589844,293.1499938964844,293.1499938964844,280.04998779296875,35856.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986926257610321,1.0,0.0,0.0,3.6552443504333496,3.65526819229126,8.915097282624629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.5947265625,0.0,1537.9344482421875,1895.4371337890625,0.0,4188.6328125,0.9063646197319032,1.0,0.0,3.0,1.0,0.0
12239580,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8596534729003906,0.4288182556629181,0.3885240852832794,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9664329886436462,0.5980100631713867,0.5677876472473145,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9990000128746032,0.6966193318367004,0.4730096459388733,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8253009915351868,0.3766535520553589,0.359819620847702,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7089489102363586,0.234419047832489,1.0714669227600098,284.9468078613281,284.95001220703125,299.9089050292969,288.9545593261719,298.0408935546875,297.3108215332031,284.94305419921875,1.0,0.6453498005867004,0.3763521313667297,0.3763521313667297,1.0,1.0,-3.4353365898132324,0.9661338329315186,2.469202756881714,0.1896702945232391,0.9015119075775146,0.9015119075775146,0.0,186.5839233398437,185.0,48600.19140625,0.0,3405.57666015625,1.0,280.0793151855469,283.26617431640625,291.9916687011719,295.1305236816406,293.1499938964844,293.1499938964844,280.04998779296875,35950.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948030710220336,1.0,0.0,0.0,3.65668249130249,3.65670657157898,8.922115171117184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.92919921875,0.0,1540.2421875,1895.4371337890625,0.0,4256.009765625,0.9067115187644958,1.0,0.0,3.0,1.0,0.0
12239640,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8592987060546875,0.4282565712928772,0.3880844116210937,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9660851955413818,0.5973441004753113,0.5672463774681091,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9990000128746032,0.6985333561897278,0.4730672836303711,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8252490162849426,0.3765558898448944,0.3597906231880188,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7089672684669495,0.2344130277633667,1.0716772079467771,284.9245300292969,284.95001220703125,299.9025573730469,288.9555053710937,298.0386047363281,297.31085205078125,284.9234313964844,1.0,0.6452489495277405,0.3761368691921234,0.3761368691921234,1.0,1.0,-3.434444665908813,0.9651946425437928,2.469249963760376,0.1889214068651199,0.9011346101760864,0.9011346101760864,0.0,186.56988525390625,188.0,48663.99609375,0.0,3403.407958984375,1.0,280.0579528808594,283.24176025390625,291.988037109375,295.1108703613281,293.1499938964844,293.1499938964844,279.75,35987.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969552159309388,1.0,0.0,0.0,3.656410455703736,3.6564345359802246,8.920787308852596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.197265625,0.0,1540.219482421875,1895.4371337890625,0.0,4274.27294921875,0.9066923260688782,1.0,0.0,3.0,1.0,0.0
12239700,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8582321405410767,0.4272418618202209,0.3873542249202728,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.9649443626403807,0.5961562395095825,0.5663307309150696,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.9990000128746032,0.7006945610046387,0.4739653766155243,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.8246464133262634,0.3762254118919372,0.3596277832984924,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7084609866142273,0.2342539578676223,1.0715152025222778,284.78826904296875,284.95001220703125,299.893798828125,288.95709228515625,298.0323486328125,297.3066711425781,284.7816467285156,1.0,0.6452932953834534,0.3758378624916076,0.3758378624916076,1.0,1.0,-3.433155536651612,0.9638736844062804,2.469281911849976,0.187880128622055,0.8987283110618591,0.8987283110618591,0.0,186.92828369140625,188.0,49662.39453125,0.0,3402.495361328125,1.0,279.8012084960937,283.0672607421875,292.0272827148437,295.26708984375,293.1499938964844,293.1499938964844,279.75,36102.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654231786727905,3.6542558670043945,8.91015929482819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.0810546875,0.0,1538.6497802734375,1895.4371337890625,0.0,4300.0,0.90624737739563,1.0,0.0,3.0,1.0,0.0
12239760,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.8563680648803711,0.4260314404964447,0.3863438367843628,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425842285156,0.9629115462303162,0.594749927520752,0.5651018619537354,297.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.9990000128746032,0.702330470085144,0.4758777618408203,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.8233292102813721,0.3757004141807556,0.3592289686203003,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433166503906,0.7072249054908752,0.2339248061180114,1.0704962015151978,284.7426452636719,284.95001220703125,299.885009765625,288.9590148925781,298.02313232421875,297.2980651855469,284.74151611328125,1.0,0.6454524397850037,0.3756197392940521,0.3756197392940521,1.0,1.0,-3.431058406829834,0.9625135660171508,2.4685447216033936,0.186984583735466,0.8968508839607239,0.8968508839607239,0.0,187.7242889404297,191.0,49754.56640625,0.0,3402.25244140625,1.0,279.7578125,283.0187683105469,292.0281677246094,295.2248229980469,293.1499938964844,293.1499938964844,280.04998779296875,36197.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649693727493286,3.649717807769776,8.888043225852016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.0224609375,0.0,1534.3050537109375,1895.4371337890625,0.0,4300.0,0.9053287506103516,1.0,0.0,3.0,1.0,0.0
12239820,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.853549063205719,0.425251692533493,0.3852365911006927,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.959553599357605,0.5934880375862122,0.5635014772415161,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7069823741912842,0.4793403148651123,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212364912033081,0.3756252229213714,0.358903169631958,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7051954865455627,0.2338541597127914,1.0695102214813232,284.9062805175781,284.95001220703125,299.86749267578125,288.9638366699219,298.0172424316406,297.2979736328125,284.907470703125,1.0,0.6462501287460327,0.375183492898941,0.375183492898941,1.0,1.0,-3.4303789138793945,0.9609887599945068,2.469390153884888,0.1854652017354965,0.8976103663444519,0.8976103663444519,0.0,189.3067626953125,194.0,48604.62109375,0.0,3409.94921875,1.0,280.0419921875,283.2253723144531,291.9447326660156,295.0162658691406,293.1499938964844,293.1499938964844,280.3500061035156,36088.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957289099693298,1.0,0.0,0.0,3.645664691925049,3.645688772201538,8.868429972608283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.328125,0.0,1529.01416015625,1895.4371337890625,0.0,4263.8740234375,0.9043798446655272,1.0,0.0,3.0,1.0,0.0
12239880,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.853549063205719,0.425251692533493,0.3852365911006927,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.959553599357605,0.5934880375862122,0.5635014772415161,297.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.7069823741912842,0.4793403148651123,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8212364912033081,0.3756252229213714,0.358903169631958,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7051954865455627,0.2338541597127914,1.0695102214813232,284.9062805175781,284.95001220703125,299.86749267578125,288.9638366699219,298.0172424316406,297.2979736328125,284.907470703125,1.0,0.6462501287460327,0.375183492898941,0.375183492898941,1.0,1.0,-3.4303789138793945,0.9609887599945068,2.469390153884888,0.1854652017354965,0.8976103663444519,0.8976103663444519,0.0,189.3067626953125,194.0,48604.62109375,0.0,3409.94921875,1.0,280.0419921875,283.2253723144531,291.9447326660156,295.0162658691406,293.1499938964844,293.1499938964844,280.3500061035156,36088.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957289099693298,1.0,0.0,0.0,3.645664691925049,3.645688772201538,8.868429972608283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.328125,0.0,1529.01416015625,1895.4371337890625,0.0,4263.8740234375,0.9043798446655272,1.0,0.0,3.0,1.0,0.0
12239940,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524789214134216,0.4257325828075409,0.3854902684688568,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.957960844039917,0.5936033725738525,0.5633907318115234,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.7133322358131409,0.4815146625041961,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8206018209457397,0.3765892684459686,0.359641283750534,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046760320663452,0.2345751821994781,1.0721168518066406,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230712890625,297.3138122558594,285.0926513671875,1.0,0.647886335849762,0.3747472167015075,0.3747472167015075,1.0,1.0,-3.437180757522583,0.9619197249412536,2.475261211395264,0.1847653537988662,0.901033580303192,0.901033580303192,0.0,190.63043212890625,197.0,47532.33203125,0.0,3433.699951171875,1.0,280.341552734375,283.45147705078125,291.9257507324219,294.91015625,293.1499938964844,293.1499938964844,280.04998779296875,35890.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836453199386596,1.0,0.0,0.0,3.649132251739502,3.649156332015991,8.885309057404811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.75341796875,0.0,1531.386474609375,1895.4371337890625,0.0,4160.3291015625,0.9050258994102478,1.0,0.0,3.0,1.0,0.0
12240000,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8524789214134216,0.4257325828075409,0.3854902684688568,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.957960844039917,0.5936033725738525,0.5633907318115234,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914001464844,0.9990000128746032,0.7133322358131409,0.4815146625041961,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8206018209457397,0.3765892684459686,0.359641283750534,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.7046760320663452,0.2345751821994781,1.0721168518066406,285.0912170410156,284.95001220703125,299.8500061035156,288.9700622558594,298.0230712890625,297.3138122558594,285.0926513671875,1.0,0.647886335849762,0.3747472167015075,0.3747472167015075,1.0,1.0,-3.437180757522583,0.9619197249412536,2.475261211395264,0.1847653537988662,0.901033580303192,0.901033580303192,0.0,190.63043212890625,197.0,47532.33203125,0.0,3433.699951171875,1.0,280.341552734375,283.45147705078125,291.9257507324219,294.91015625,293.1499938964844,293.1499938964844,280.04998779296875,35890.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836453199386596,1.0,0.0,0.0,3.649132251739502,3.649156332015991,8.885309057404811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.75341796875,0.0,1531.386474609375,1895.4371337890625,0.0,4160.3291015625,0.9050258994102478,1.0,0.0,3.0,1.0,0.0
