time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240060,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8501014113426208,0.4248105585575104,0.3851976990699768,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.954958975315094,0.5924819111824036,0.5628739595413208,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181125283241272,0.4853264391422272,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8189952969551086,0.3768104314804077,0.3602309823036194,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033484578132629,0.2348944693803787,1.0748425722122192,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.01629638671875,297.3125,284.9345397949219,1.0,0.650012731552124,0.3742227852344513,0.3742227852344513,1.0,1.0,-3.444786071777344,0.9628429412841796,2.481943130493164,0.1840448379516601,0.8995497226715088,0.8995497226715088,0.0,192.7832794189453,200.0,48736.3046875,0.0,3464.30126953125,1.0,280.0579833984375,283.251953125,292.01226806640625,295.1340026855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945964813232422,1.0,0.0,0.0,3.649913787841797,3.649937868118286,8.889115292731731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.33544921875,0.0,1533.05322265625,1895.4371337890625,0.0,4254.2529296875,0.9052486419677734,1.0,0.0,3.0,1.0,0.0
12240120,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8501014113426208,0.4248105585575104,0.3851976990699768,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.954958975315094,0.5924819111824036,0.5628739595413208,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.7181125283241272,0.4853264391422272,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.8189952969551086,0.3768104314804077,0.3602309823036194,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7033484578132629,0.2348944693803787,1.0748425722122192,284.9354248046875,284.95001220703125,299.8326721191406,288.97705078125,298.01629638671875,297.3125,284.9345397949219,1.0,0.650012731552124,0.3742227852344513,0.3742227852344513,1.0,1.0,-3.444786071777344,0.9628429412841796,2.481943130493164,0.1840448379516601,0.8995497226715088,0.8995497226715088,0.0,192.7832794189453,200.0,48736.3046875,0.0,3464.30126953125,1.0,280.0579833984375,283.251953125,292.01226806640625,295.1340026855469,293.1499938964844,293.1499938964844,280.3500061035156,35997.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945964813232422,1.0,0.0,0.0,3.649913787841797,3.649937868118286,8.889115292731731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.33544921875,0.0,1533.05322265625,1895.4371337890625,0.0,4254.2529296875,0.9052486419677734,1.0,0.0,3.0,1.0,0.0
12240180,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8471106290817261,0.4245751798152923,0.3847231566905975,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9511025547981262,0.5919086933135986,0.562087893486023,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.7231612205505371,0.4900788366794586,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167250156402588,0.3773121535778045,0.3605731427669525,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013283371925354,0.2353323847055435,1.0765715837478638,285.1019287109375,284.95001220703125,299.8155212402344,288.984130859375,298.0133056640625,297.3161315917969,285.10321044921875,1.0,0.6522480249404907,0.3736983835697174,0.3736983835697174,1.0,1.0,-3.4514710903167725,0.963456690311432,2.4880142211914062,0.1830653995275497,0.9029414057731628,0.9029414057731628,0.0,195.3520965576172,203.0,47701.82421875,0.0,3495.302490234375,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35844.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985599398612976,1.0,0.0,0.0,3.654960870742798,3.654984951019287,8.913715419112123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.8076171875,0.0,1537.53125,1895.4371337890625,0.0,4177.20263671875,0.9062945246696472,1.0,0.0,3.0,1.0,0.0
12240240,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8471106290817261,0.4245751798152923,0.3847231566905975,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.9511025547981262,0.5919086933135986,0.562087893486023,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.9990000128746032,0.7231612205505371,0.4900788366794586,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8167250156402588,0.3773121535778045,0.3605731427669525,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.7013283371925354,0.2353323847055435,1.0765715837478638,285.1019287109375,284.95001220703125,299.8155212402344,288.984130859375,298.0133056640625,297.3161315917969,285.10321044921875,1.0,0.6522480249404907,0.3736983835697174,0.3736983835697174,1.0,1.0,-3.4514710903167725,0.963456690311432,2.4880142211914062,0.1830653995275497,0.9029414057731628,0.9029414057731628,0.0,195.3520965576172,203.0,47701.82421875,0.0,3495.302490234375,1.0,280.342041015625,283.4583435058594,291.9561462402344,294.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35844.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985599398612976,1.0,0.0,0.0,3.654960870742798,3.654984951019287,8.913715419112123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.8076171875,0.0,1537.53125,1895.4371337890625,0.0,4177.20263671875,0.9062945246696472,1.0,0.0,3.0,1.0,0.0
12240300,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8458889722824097,0.4242088496685028,0.3846899271011352,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9494450092315674,0.5914232134819031,0.5619147419929504,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7253823280334473,0.4922549128532409,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.815812885761261,0.377454936504364,0.3609018921852112,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7005507946014404,0.2355000972747802,1.0779688358306885,284.9831848144531,284.95001220703125,299.8070373535156,288.9877319335937,298.009765625,297.315185546875,284.9774169921875,1.0,0.653479278087616,0.3734361529350281,0.3734361529350281,1.0,1.0,-3.455918788909912,0.9641197323799132,2.491799116134644,0.1827461123466491,0.9020235538482666,0.9020235538482666,0.0,196.60202026367188,203.0,48740.3203125,0.0,3513.27294921875,1.0,280.0987243652344,283.3009033203125,292.0223999023437,295.1778259277344,293.1499938964844,293.1499938964844,280.04998779296875,35905.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922989010810852,1.0,0.0,0.0,3.656898498535156,3.6569225788116455,8.923168479668675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.18994140625,0.0,1540.1497802734375,1895.4371337890625,0.0,4234.67919921875,0.9067197442054749,1.0,0.0,3.0,1.0,0.0
12240360,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8438832759857178,0.4234065115451813,0.384166806936264,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9468868374824524,0.5905026793479919,0.5612608790397644,297.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9990000128746032,0.7269746661186218,0.4952652156352997,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8142334222793579,0.3772826790809631,0.3609120845794678,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6991340517997742,0.2354384809732437,1.0783838033676147,284.94305419921875,284.95001220703125,299.798583984375,288.9913330078125,298.0018615722656,297.30828857421875,284.942138671875,1.0,0.6546476483345032,0.3731197714805603,0.3731197714805603,1.0,1.0,-3.4586386680603027,0.9640612602233888,2.494577407836914,0.1821069419384002,0.9015405774116516,0.9015405774116516,0.0,198.1842803955078,206.0,48900.58984375,0.0,3529.115234375,1.0,280.0574035644531,283.2558898925781,292.0274963378906,295.1624755859375,293.1499938964844,293.1499938964844,279.75,35966.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963109493255616,1.0,0.0,0.0,3.656915426254273,3.6569395065307617,8.923250902626023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.30615234375,0.0,1540.625,1895.4371337890625,0.0,4268.81201171875,0.9067921042442322,1.0,0.0,3.0,1.0,0.0
12240420,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8388426899909973,0.4211090803146362,0.3824408650398254,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.940406620502472,0.5878962874412537,0.5591862797737122,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287107110023499,0.5024794340133667,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100007772445679,0.376324713230133,0.3603369295597076,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6952295303344727,0.2348074615001678,1.0769768953323364,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.9790954589844,297.2851257324219,284.763671875,1.0,0.6567252278327942,0.3724870085716247,0.3724870085716247,1.0,1.0,-3.460366487503052,0.9627076387405396,2.4976589679718018,0.1803933680057525,0.8975759148597717,0.8975759148597717,0.0,201.793197631836,209.0,50033.89453125,0.0,3554.581787109375,1.0,279.758056640625,283.035888671875,292.0693664550781,295.2825012207031,293.1499938964844,293.1499938964844,280.04998779296875,36168.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651264905929565,3.651288747787476,8.895696623767435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.7587890625,0.0,1535.8348388671875,1895.4371337890625,0.0,4300.0,0.905659317970276,1.0,0.0,3.0,1.0,0.0
12240480,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.8388426899909973,0.4211090803146362,0.3824408650398254,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.940406620502472,0.5878962874412537,0.5591862797737122,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.7287107110023499,0.5024794340133667,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76495361328125,0.8100007772445679,0.376324713230133,0.3603369295597076,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.6952295303344727,0.2348074615001678,1.0769768953323364,284.7647705078125,284.95001220703125,299.78173828125,288.9985656738281,297.9790954589844,297.2851257324219,284.763671875,1.0,0.6567252278327942,0.3724870085716247,0.3724870085716247,1.0,1.0,-3.460366487503052,0.9627076387405396,2.4976589679718018,0.1803933680057525,0.8975759148597717,0.8975759148597717,0.0,201.793197631836,209.0,50033.89453125,0.0,3554.581787109375,1.0,279.758056640625,283.035888671875,292.0693664550781,295.2825012207031,293.1499938964844,293.1499938964844,280.04998779296875,36168.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651264905929565,3.651288747787476,8.895696623767435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.7587890625,0.0,1535.8348388671875,1895.4371337890625,0.0,4300.0,0.905659317970276,1.0,0.0,3.0,1.0,0.0
12240540,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.834848940372467,0.4202379286289215,0.3813146948814392,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9349485635757446,0.5865716338157654,0.557599663734436,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.7317261695861816,0.508557915687561,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8064174652099609,0.3761532604694366,0.3599794209003448,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6918942332267761,0.2346044331789016,1.0756618976593018,284.9284973144531,284.95001220703125,299.7649841308594,289.005859375,297.96826171875,297.2782592773437,284.9296569824219,1.0,0.6586422324180603,0.3718542456626892,0.3718542456626892,1.0,1.0,-3.462395429611206,0.961457133293152,2.500938415527344,0.1785547137260437,0.8986337780952454,0.8986337780952454,0.0,204.95704650878903,212.0,48899.41015625,0.0,3578.18115234375,1.0,280.0420227050781,283.2423400878906,291.9889221191406,295.0782775878906,293.1499938964844,293.1499938964844,280.3500061035156,36057.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961261749267578,1.0,0.0,0.0,3.6484010219573975,3.648425102233887,8.881747817213181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.96533203125,0.0,1531.8197021484375,1895.4371337890625,0.0,4267.2451171875,0.9049701690673828,1.0,0.0,3.0,1.0,0.0
12240600,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.834848940372467,0.4202379286289215,0.3813146948814392,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9349485635757446,0.5865716338157654,0.557599663734436,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.7317261695861816,0.508557915687561,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8064174652099609,0.3761532604694366,0.3599794209003448,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6918942332267761,0.2346044331789016,1.0756618976593018,284.9284973144531,284.95001220703125,299.7649841308594,289.005859375,297.96826171875,297.2782592773437,284.9296569824219,1.0,0.6586422324180603,0.3718542456626892,0.3718542456626892,1.0,1.0,-3.462395429611206,0.961457133293152,2.500938415527344,0.1785547137260437,0.8986337780952454,0.8986337780952454,0.0,204.95704650878903,212.0,48899.41015625,0.0,3578.18115234375,1.0,280.0420227050781,283.2423400878906,291.9889221191406,295.0782775878906,293.1499938964844,293.1499938964844,280.3500061035156,36057.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961261749267578,1.0,0.0,0.0,3.6484010219573975,3.648425102233887,8.881747817213181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.96533203125,0.0,1531.8197021484375,1895.4371337890625,0.0,4267.2451171875,0.9049701690673828,1.0,0.0,3.0,1.0,0.0
12240660,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8329974412918091,0.4206280410289764,0.3815201222896576,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9320763945579528,0.5866003632545471,0.5574471950531006,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7368032932281494,0.5123360753059387,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048340082168579,0.3770191967487335,0.3606621026992798,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.690518856048584,0.2352066189050674,1.0778939723968506,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9707946777344,297.2892761230469,285.11395263671875,1.0,0.6609168648719788,0.3713339269161224,0.3713339269161224,1.0,1.0,-3.4705021381378174,0.9625130891799928,2.5079891681671143,0.1776658743619918,0.9023364782333374,0.9023364782333374,0.0,207.27542114257807,215.0,47828.4609375,0.0,3611.501220703125,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735717773437,293.1499938964844,293.1499938964844,280.04998779296875,35859.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984420120716095,1.0,0.0,0.0,3.653029441833496,3.6530532836914062,8.904296464606887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.4716796875,0.0,1535.4921875,1895.4371337890625,0.0,4167.025390625,0.9058762788772584,1.0,0.0,3.0,1.0,0.0
12240720,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8329974412918091,0.4206280410289764,0.3815201222896576,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.9320763945579528,0.5866003632545471,0.5574471950531006,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.9990000128746032,0.7368032932281494,0.5123360753059387,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8048340082168579,0.3770191967487335,0.3606621026992798,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.690518856048584,0.2352066189050674,1.0778939723968506,285.112548828125,284.95001220703125,299.748291015625,289.0131225585937,297.9707946777344,297.2892761230469,285.11395263671875,1.0,0.6609168648719788,0.3713339269161224,0.3713339269161224,1.0,1.0,-3.4705021381378174,0.9625130891799928,2.5079891681671143,0.1776658743619918,0.9023364782333374,0.9023364782333374,0.0,207.27542114257807,215.0,47828.4609375,0.0,3611.501220703125,1.0,280.3415832519531,283.46759033203125,291.9706420898437,294.9735717773437,293.1499938964844,293.1499938964844,280.04998779296875,35859.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984420120716095,1.0,0.0,0.0,3.653029441833496,3.6530532836914062,8.904296464606887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.4716796875,0.0,1535.4921875,1895.4371337890625,0.0,4167.025390625,0.9058762788772584,1.0,0.0,3.0,1.0,0.0
12240780,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8313742876052856,0.4200600683689117,0.3814863860607147,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.9297094345092772,0.5858925580978394,0.557248592376709,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9990000128746032,0.739600419998169,0.5152736306190491,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8035269975662231,0.3772198259830475,0.3611770570278168,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.6894813179969788,0.2354403138160705,1.0800071954727173,284.9697265625,284.95001220703125,299.7362670898437,289.018310546875,297.9659729003906,297.2881164550781,284.96710205078125,1.0,0.6627148985862732,0.3709593117237091,0.3709593117237091,1.0,1.0,-3.476924180984497,0.9634599089622498,2.5134642124176025,0.1772182732820511,0.9012632369995116,0.9012632369995116,0.0,209.1717834472656,215.0,48982.69921875,0.0,3638.340576171875,1.0,280.0719299316406,283.28253173828125,292.0570678710937,295.20672607421875,293.1499938964844,293.1499938964844,280.04998779296875,35945.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936519861221312,1.0,0.0,0.0,3.6549017429351807,3.65492582321167,8.91342665454431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.9736328125,0.0,1538.2178955078125,1895.4371337890625,0.0,4246.2158203125,0.9063184857368468,1.0,0.0,3.0,1.0,0.0
12240840,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.830256462097168,0.4196359515190124,0.3811888694763183,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9281904101371764,0.5854058861732483,0.5568869709968567,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.7403972148895264,0.5165904760360718,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.802558958530426,0.3771394193172455,0.361186534166336,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.6886669397354126,0.2354158163070678,1.0802571773529053,284.95623779296875,284.95001220703125,299.7315673828125,289.0203552246094,297.96209716796875,297.2849426269531,284.9552917480469,1.0,0.663353443145752,0.3708136081695556,0.3708136081695556,1.0,1.0,-3.4780313968658447,0.9633748531341552,2.5146563053131104,0.176902949810028,0.901127278804779,0.901127278804779,0.0,210.15196228027344,218.0,49038.8046875,0.0,3646.85546875,1.0,280.0579528808594,283.2673645019531,292.0563049316406,295.1973571777344,293.1499938964844,293.1499938964844,279.75,35965.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955111742019652,1.0,0.0,0.0,3.654993295669556,3.655017137527466,8.913872875382367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.7705078125,0.0,1538.4725341796875,1895.4371337890625,0.0,4262.02587890625,0.906362771987915,1.0,0.0,3.0,1.0,0.0
12240900,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.8278981447219849,0.4186121523380279,0.3805251121520996,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9249897003173828,0.5842550992965698,0.5560799837112427,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.9986016154289246,0.7414321303367615,0.518369197845459,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.8004366755485535,0.376781165599823,0.3610732555389404,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.6868417263031006,0.2352090924978256,1.080222249031067,284.8213195800781,284.95001220703125,299.72320556640625,289.02392578125,297.9529724121094,297.2763366699219,284.8148498535156,1.0,0.6643709540367126,0.3705534636974334,0.3705534636974334,1.0,1.0,-3.478229284286499,0.9626431465148926,2.5155861377716064,0.1761788129806518,0.8989543914794922,0.8989543914794922,0.0,212.12652587890625,218.0,50057.45703125,0.0,3659.0654296875,1.0,279.8012390136719,283.0938415527344,292.0969543457031,295.3603210449219,293.1499938964844,293.1499938964844,279.75,36072.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653428077697754,3.653451919555664,8.906239941097738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.90478515625,0.0,1537.5289306640625,1895.4371337890625,0.0,4300.0,0.9060490131378174,1.0,0.0,3.0,1.0,0.0
12240960,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752380371094,0.8248621821403503,0.4173624217510223,0.3795540332794189,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.9209229946136476,0.5828434824943542,0.5549304485321045,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.9967145919799804,0.7422557473182678,0.5191038846969604,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.7976123094558716,0.3762018382549286,0.3606992065906524,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.6843571662902832,0.2348136603832245,1.0792473554611206,284.7751159667969,284.95001220703125,299.71484375,289.0274963378906,297.9422302246094,297.2657165527344,284.7738647460937,1.0,0.6651278138160706,0.3702494502067566,0.3702494502067566,1.0,1.0,-3.4749441146850586,0.9606562256813048,2.5142879486083984,0.1749476045370102,0.8972888588905334,0.8972888588905334,0.0,214.4729766845703,221.0,50142.37109375,0.0,3664.982421875,1.0,279.7578430175781,283.04443359375,292.0988464355469,295.3197631835937,293.1499938964844,293.1499938964844,280.04998779296875,36161.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64959979057312,3.6496236324310303,8.887584499461809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.740234375,0.0,1533.9339599609375,1895.4371337890625,0.0,4300.0,0.90528404712677,1.0,0.0,3.0,1.0,0.0
12241020,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8208299279212952,0.4164569973945617,0.3784130811691284,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9154172539711,0.5814804434776306,0.5533317923545837,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.994667112827301,0.7461340427398682,0.521394670009613,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7938570976257324,0.3759876489639282,0.3603236973285675,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6809911131858826,0.234610453248024,1.0780078172683716,284.9356994628906,284.95001220703125,299.697998046875,289.0345764160156,297.9358215332031,297.2650756835937,284.93682861328125,1.0,0.6665621995925903,0.3696414530277252,0.3696414530277252,1.0,1.0,-3.472449779510498,0.9580055475234984,2.51444411277771,0.172583669424057,0.8984171152114868,0.8984171152114868,0.0,217.839584350586,224.0,48971.30078125,0.0,3678.8876953125,1.0,280.0420227050781,283.248291015625,292.0169982910156,295.1117553710937,293.1499938964844,293.1499938964844,280.3500061035156,36049.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959776997566224,1.0,0.0,0.0,3.6470272541046143,3.647051334381104,8.875060188984207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.52783203125,0.0,1530.23681640625,1895.4371337890625,0.0,4265.9853515625,0.9046578407287598,1.0,0.0,3.0,1.0,0.0
12241080,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8208299279212952,0.4164569973945617,0.3784130811691284,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9154172539711,0.5814804434776306,0.5533317923545837,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.994667112827301,0.7461340427398682,0.521394670009613,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.7938570976257324,0.3759876489639282,0.3603236973285675,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6809911131858826,0.234610453248024,1.0780078172683716,284.9356994628906,284.95001220703125,299.697998046875,289.0345764160156,297.9358215332031,297.2650756835937,284.93682861328125,1.0,0.6665621995925903,0.3696414530277252,0.3696414530277252,1.0,1.0,-3.472449779510498,0.9580055475234984,2.51444411277771,0.172583669424057,0.8984171152114868,0.8984171152114868,0.0,217.839584350586,224.0,48971.30078125,0.0,3678.8876953125,1.0,280.0420227050781,283.248291015625,292.0169982910156,295.1117553710937,293.1499938964844,293.1499938964844,280.3500061035156,36049.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959776997566224,1.0,0.0,0.0,3.6470272541046143,3.647051334381104,8.875060188984207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.52783203125,0.0,1530.23681640625,1895.4371337890625,0.0,4265.9853515625,0.9046578407287598,1.0,0.0,3.0,1.0,0.0
12241140,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.819484531879425,0.4168352484703064,0.3785901963710785,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9133171439170836,0.5814816951751709,0.5531355142593384,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949618577957152,0.7515864372253418,0.5249964594841003,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7927812337875366,0.3768170773983001,0.3609553277492523,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801061630249023,0.2352231591939926,1.0802123546600342,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405517578125,297.2794189453125,285.1209716796875,1.0,0.6685829758644104,0.3690334260463714,0.3690334260463714,1.0,1.0,-3.4801599979400635,0.9586584568023682,2.521501541137696,0.1712989062070846,0.9022098779678344,0.9022098779678344,0.0,219.7758331298828,227.0,47901.9296875,0.0,3709.287353515625,1.0,280.3415832519531,283.4732666015625,291.9984741210937,295.0061340332031,293.1499938964844,293.1499938964844,280.04998779296875,35851.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841432571411132,1.0,0.0,0.0,3.651978969573975,3.652003049850464,8.899177146304282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7724609375,0.0,1534.2564697265625,1895.4371337890625,0.0,4164.63330078125,0.9056353569030762,1.0,0.0,3.0,1.0,0.0
12241200,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.819484531879425,0.4168352484703064,0.3785901963710785,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.9133171439170836,0.5814816951751709,0.5531355142593384,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9949618577957152,0.7515864372253418,0.5249964594841003,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11932373046875,0.7927812337875366,0.3768170773983001,0.3609553277492523,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.6801061630249023,0.2352231591939926,1.0802123546600342,285.1195678710937,284.95001220703125,299.6810302734375,289.0415344238281,297.9405517578125,297.2794189453125,285.1209716796875,1.0,0.6685829758644104,0.3690334260463714,0.3690334260463714,1.0,1.0,-3.4801599979400635,0.9586584568023682,2.521501541137696,0.1712989062070846,0.9022098779678344,0.9022098779678344,0.0,219.7758331298828,227.0,47901.9296875,0.0,3709.287353515625,1.0,280.3415832519531,283.4732666015625,291.9984741210937,295.0061340332031,293.1499938964844,293.1499938964844,280.04998779296875,35851.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841432571411132,1.0,0.0,0.0,3.651978969573975,3.652003049850464,8.899177146304282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.7724609375,0.0,1534.2564697265625,1895.4371337890625,0.0,4164.63330078125,0.9056353569030762,1.0,0.0,3.0,1.0,0.0
12241260,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8168929815292358,0.4158356487751007,0.3782576322555542,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9098448157310486,0.5802730917930603,0.5525648593902588,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9940961599349976,0.7551696300506592,0.528001606464386,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7906628847122192,0.3769002854824066,0.3614507913589477,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784284710884094,0.2354287058115005,1.0826021432876587,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.93267822265625,297.2762451171875,284.9618225097656,1.0,0.6707997918128967,0.3685708343982696,0.3685708343982696,1.0,1.0,-3.486172676086426,0.9591709971427916,2.5270016193389893,0.1705370545387268,0.9010902047157288,0.9010902047157288,0.0,222.66192626953125,230.0,49105.73046875,0.0,3741.24853515625,1.0,280.0579528808594,283.2724609375,292.0840148925781,295.2299194335937,293.1499938964844,293.1499938964844,279.75,35955.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99518483877182,1.0,0.0,0.0,3.654308795928955,3.654332876205444,8.91053502982686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.8798828125,0.0,1537.637451171875,1895.4371337890625,0.0,4259.25390625,0.9062028527259828,1.0,0.0,3.0,1.0,0.0
12241320,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.8168929815292358,0.4158356487751007,0.3782576322555542,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.9098448157310486,0.5802730917930603,0.5525648593902588,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9940961599349976,0.7551696300506592,0.528001606464386,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.7906628847122192,0.3769002854824066,0.3614507913589477,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6784284710884094,0.2354287058115005,1.0826021432876587,284.9628601074219,284.95001220703125,299.6639099121094,289.0483093261719,297.93267822265625,297.2762451171875,284.9618225097656,1.0,0.6707997918128967,0.3685708343982696,0.3685708343982696,1.0,1.0,-3.486172676086426,0.9591709971427916,2.5270016193389893,0.1705370545387268,0.9010902047157288,0.9010902047157288,0.0,222.66192626953125,230.0,49105.73046875,0.0,3741.24853515625,1.0,280.0579528808594,283.2724609375,292.0840148925781,295.2299194335937,293.1499938964844,293.1499938964844,279.75,35955.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99518483877182,1.0,0.0,0.0,3.654308795928955,3.654332876205444,8.91053502982686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.8798828125,0.0,1537.637451171875,1895.4371337890625,0.0,4259.25390625,0.9062028527259828,1.0,0.0,3.0,1.0,0.0
12241380,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.811805248260498,0.4135457873344421,0.3766021430492401,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.90375417470932,0.5776939988136292,0.5505862832069397,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.991056501865387,0.7571658492088318,0.5297143459320068,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7861822247505188,0.3759210407733917,0.360919326543808,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6745713949203491,0.2348134666681289,1.0815166234970093,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141540527344,297.2588195800781,284.7802429199219,1.0,0.6723634600639343,0.3681082427501678,0.3681082427501678,1.0,1.0,-3.481926441192627,0.9563807845115662,2.525545835494995,0.1687065958976745,0.8973284363746643,0.8973284363746643,0.0,226.870346069336,233.0,50202.875,0.0,3755.80419921875,1.0,279.75836181640625,283.0494384765625,292.1241455078125,295.3497619628906,293.1499938964844,293.1499938964844,280.04998779296875,36152.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6492536067962646,3.649277687072754,8.885899660526775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5810546875,0.0,1533.4769287109375,1895.4371337890625,0.0,4300.0,0.9051997661590576,1.0,0.0,3.0,1.0,0.0
12241440,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.811805248260498,0.4135457873344421,0.3766021430492401,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.90375417470932,0.5776939988136292,0.5505862832069397,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.991056501865387,0.7571658492088318,0.5297143459320068,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.7861822247505188,0.3759210407733917,0.360919326543808,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.6745713949203491,0.2348134666681289,1.0815166234970093,284.78155517578125,284.95001220703125,299.6465759277344,289.0549011230469,297.9141540527344,297.2588195800781,284.7802429199219,1.0,0.6723634600639343,0.3681082427501678,0.3681082427501678,1.0,1.0,-3.481926441192627,0.9563807845115662,2.525545835494995,0.1687065958976745,0.8973284363746643,0.8973284363746643,0.0,226.870346069336,233.0,50202.875,0.0,3755.80419921875,1.0,279.75836181640625,283.0494384765625,292.1241455078125,295.3497619628906,293.1499938964844,293.1499938964844,280.04998779296875,36152.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6492536067962646,3.649277687072754,8.885899660526775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.5810546875,0.0,1533.4769287109375,1895.4371337890625,0.0,4300.0,0.9051997661590576,1.0,0.0,3.0,1.0,0.0
12241500,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8093453049659729,0.412835031747818,0.3757507801055908,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9009740948677064,0.5767561793327332,0.5495118498802185,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9896453022956848,0.7587753534317017,0.5305760502815247,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7840197682380676,0.3756188452243805,0.3605392873287201,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.672654390335083,0.2345789819955825,1.0803537368774414,284.9001770019531,284.95001220703125,299.6378173828125,289.0581359863281,297.9089660644531,297.25567626953125,284.9059753417969,1.0,0.6729550361633301,0.3678769469261169,0.3678769469261169,1.0,1.0,-3.4787840843200684,0.9546636939048768,2.524120330810547,0.1675591468811035,0.8981339931488037,0.8981339931488037,0.0,228.80276489257807,233.0,49170.3359375,0.0,3759.54052734375,1.0,280.00115966796875,283.2065124511719,292.053955078125,295.1326904296875,293.1499938964844,293.1499938964844,280.04998779296875,36097.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998670756816864,1.0,0.0,0.0,3.6471893787384033,3.6472132205963135,8.875848607203807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.6875,0.0,1530.7738037109375,1895.4371337890625,0.0,4288.78466796875,0.9047529697418212,1.0,0.0,3.0,1.0,0.0
12241560,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8079909086227417,0.4126210212707519,0.3754413723945617,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8993639945983887,0.5763118863105774,0.5489669442176819,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9892337322235109,0.7609925270080566,0.5319908857345581,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.782866895198822,0.3756735026836395,0.3605062067508697,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6716263294219971,0.2346003651618957,1.0802091360092163,284.94189453125,284.95001220703125,299.62896728515625,289.061279296875,297.90826416015625,297.2586975097656,284.9429626464844,1.0,0.6736862063407898,0.367645263671875,0.367645263671875,1.0,1.0,-3.4792370796203613,0.954107701778412,2.5251293182373047,0.166758731007576,0.898531436920166,0.898531436920166,0.0,230.08409118652344,236.0,49031.5078125,0.0,3768.284423828125,1.0,280.04254150390625,283.25299072265625,292.04229736328125,295.14117431640625,293.1499938964844,293.1499938964844,280.3500061035156,36040.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995657742023468,1.0,0.0,0.0,3.647017478942871,3.64704155921936,8.875012440512364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.17529296875,0.0,1530.15478515625,1895.4371337890625,0.0,4263.27001953125,0.9046486616134644,1.0,0.0,3.0,1.0,0.0
12241620,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067307472229004,0.4129742980003357,0.3755978345870971,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976786136627197,0.5762876272201538,0.5487481355667114,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9896513223648072,0.7663475275039673,0.5355305671691895,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7819597721099854,0.3764715790748596,0.3611071407794952,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6709000468254089,0.2351998090744018,1.0823506116867063,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9132080078125,297.273193359375,285.126220703125,1.0,0.6756244897842407,0.3671818375587463,0.3671818375587463,1.0,1.0,-3.486708164215088,0.955108404159546,2.531599760055542,0.1658769696950912,0.902386486530304,0.902386486530304,0.0,231.9509429931641,239.0,47961.71875,0.0,3797.921875,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.0359802246094,293.1499938964844,293.1499938964844,280.04998779296875,35842.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983826756477356,1.0,0.0,0.0,3.652278423309326,3.652302503585816,8.900636316866439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.60986328125,0.0,1534.527587890625,1895.4371337890625,0.0,4161.8974609375,0.905696451663971,1.0,0.0,3.0,1.0,0.0
12241680,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246643066406,0.8067307472229004,0.4129742980003357,0.3755978345870971,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.8976786136627197,0.5762876272201538,0.5487481355667114,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9896513223648072,0.7663475275039673,0.5355305671691895,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.7819597721099854,0.3764715790748596,0.3611071407794952,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.6709000468254089,0.2351998090744018,1.0823506116867063,285.12481689453125,284.95001220703125,299.611083984375,289.0674133300781,297.9132080078125,297.273193359375,285.126220703125,1.0,0.6756244897842407,0.3671818375587463,0.3671818375587463,1.0,1.0,-3.486708164215088,0.955108404159546,2.531599760055542,0.1658769696950912,0.902386486530304,0.902386486530304,0.0,231.9509429931641,239.0,47961.71875,0.0,3797.921875,1.0,280.3415832519531,283.4769592285156,292.02423095703125,295.0359802246094,293.1499938964844,293.1499938964844,280.04998779296875,35842.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983826756477356,1.0,0.0,0.0,3.652278423309326,3.652302503585816,8.900636316866439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.60986328125,0.0,1534.527587890625,1895.4371337890625,0.0,4161.8974609375,0.905696451663971,1.0,0.0,3.0,1.0,0.0
12241740,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8041634559631348,0.4119561910629272,0.3752457499504089,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947567343711853,0.5750605463981628,0.5481566190719604,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9888541102409364,0.7697759866714478,0.538438081741333,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7800616025924683,0.3765230178833008,0.3615718781948089,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694244146347046,0.2353869974613189,1.0846604108810425,284.96783447265625,284.95001220703125,299.5928649902344,289.0732727050781,297.9050598144531,297.2699890136719,284.966796875,1.0,0.6777702569961548,0.36671844124794,0.36671844124794,1.0,1.0,-3.4924216270446777,0.9555226564407348,2.5368990898132324,0.1650919914245605,0.9013313055038452,0.9013313055038452,0.0,234.80889892578125,242.0,49165.28515625,0.0,3829.17431640625,1.0,280.0579528808594,283.2758178710937,292.1089782714844,295.2591247558594,293.1499938964844,293.1499938964844,279.75,35947.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948753714561462,1.0,0.0,0.0,3.6549072265625,3.654931306838989,8.913453939385363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.6552734375,0.0,1538.2445068359375,1895.4371337890625,0.0,4256.62451171875,0.9063311219215392,1.0,0.0,3.0,1.0,0.0
12241800,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8041634559631348,0.4119561910629272,0.3752457499504089,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8947567343711853,0.5750605463981628,0.5481566190719604,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.9888541102409364,0.7697759866714478,0.538438081741333,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.7800616025924683,0.3765230178833008,0.3615718781948089,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.6694244146347046,0.2353869974613189,1.0846604108810425,284.96783447265625,284.95001220703125,299.5928649902344,289.0732727050781,297.9050598144531,297.2699890136719,284.966796875,1.0,0.6777702569961548,0.36671844124794,0.36671844124794,1.0,1.0,-3.4924216270446777,0.9555226564407348,2.5368990898132324,0.1650919914245605,0.9013313055038452,0.9013313055038452,0.0,234.80889892578125,242.0,49165.28515625,0.0,3829.17431640625,1.0,280.0579528808594,283.2758178710937,292.1089782714844,295.2591247558594,293.1499938964844,293.1499938964844,279.75,35947.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948753714561462,1.0,0.0,0.0,3.6549072265625,3.654931306838989,8.913453939385363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.6552734375,0.0,1538.2445068359375,1895.4371337890625,0.0,4256.62451171875,0.9063311219215392,1.0,0.0,3.0,1.0,0.0
12241860,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991082668304443,0.4096519351005554,0.3735764324665069,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8893718123435974,0.5724694728851318,0.5461651682853699,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.985866904258728,0.7715908288955688,0.5400282144546509,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759612202644348,0.3755148351192474,0.3610120713710785,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659206748008728,0.2347512692213058,1.0834832191467283,284.78594970703125,284.95001220703125,299.5742492675781,289.07879638671875,297.8860168457031,297.2525329589844,284.7846984863281,1.0,0.6792715787887573,0.3661646246910095,0.3661646246910095,1.0,1.0,-3.487851619720459,0.952357053756714,2.535494565963745,0.1629716902971267,0.8976271748542786,0.8976271748542786,0.0,238.99794006347656,245.0,50262.27734375,0.0,3842.731689453125,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.37750244140625,293.1499938964844,293.1499938964844,280.04998779296875,36144.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650151014328003,3.650174856185913,8.890269782568794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.3974609375,0.0,1534.4166259765625,1895.4371337890625,0.0,4300.0,0.9053941965103148,1.0,0.0,3.0,1.0,0.0
