time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241920,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.7991082668304443,0.4096519351005554,0.3735764324665069,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.8893718123435974,0.5724694728851318,0.5461651682853699,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.985866904258728,0.7715908288955688,0.5400282144546509,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.7759612202644348,0.3755148351192474,0.3610120713710785,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867126464844,0.6659206748008728,0.2347512692213058,1.0834832191467283,284.78594970703125,284.95001220703125,299.5742492675781,289.07879638671875,297.8860168457031,297.2525329589844,284.7846984863281,1.0,0.6792715787887573,0.3661646246910095,0.3661646246910095,1.0,1.0,-3.487851619720459,0.952357053756714,2.535494565963745,0.1629716902971267,0.8976271748542786,0.8976271748542786,0.0,238.99794006347656,245.0,50262.27734375,0.0,3842.731689453125,1.0,279.75811767578125,283.0522155761719,292.1470947265625,295.37750244140625,293.1499938964844,293.1499938964844,280.04998779296875,36144.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650151014328003,3.650174856185913,8.890269782568794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.3974609375,0.0,1534.4166259765625,1895.4371337890625,0.0,4300.0,0.9053941965103148,1.0,0.0,3.0,1.0,0.0
12241980,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.7958436608314514,0.4087859690189361,0.3724827468395233,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8858235478401184,0.5712355971336365,0.5447061657905579,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9841777682304382,0.774411678314209,0.5416105389595032,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7732725739479065,0.3752122223377228,0.3605597913265228,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.6635412573814392,0.2345011830329895,1.0820504426956177,284.9364929199219,284.95001220703125,299.5590515136719,289.0829772949219,297.8798828125,297.2510986328125,284.9386291503906,1.0,0.6802389621734619,0.365721583366394,0.365721583366394,1.0,1.0,-3.4844045639038086,0.9498975872993468,2.5345070362091064,0.1610646843910217,0.8987815380096436,0.8987815380096436,0.0,241.72959899902344,245.0,49111.734375,0.0,3850.406005859375,1.0,280.0335388183594,283.2451171875,292.0638732910156,295.1600036621094,293.1499938964844,293.1499938964844,280.04998779296875,36047.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99629008769989,1.0,0.0,0.0,3.648228883743286,3.648252964019776,8.880909945219173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.99853515625,0.0,1531.556640625,1895.4371337890625,0.0,4268.63525390625,0.9049310684204102,1.0,0.0,3.0,1.0,0.0
12242040,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7954065799713135,0.4087007939815521,0.3723981976509094,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.885309636592865,0.5710639357566833,0.5445299744606018,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.9840968251228333,0.7752701640129089,0.5421984195709229,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7729251980781555,0.3752411901950836,0.360575407743454,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.663234293460846,0.2345178425312042,1.0820881128311155,284.94549560546875,284.95001220703125,299.5552062988281,289.083984375,297.8795471191406,297.2523498535156,284.94659423828125,1.0,0.6805384159088135,0.3656108379364013,0.3656108379364013,1.0,1.0,-3.48486065864563,0.9497056603431702,2.5351548194885254,0.1607331037521362,0.8988789319992065,0.8988789319992065,0.0,242.19566345214844,248.0,49087.4375,0.0,3854.322998046875,1.0,280.0420227050781,283.25494384765625,292.0648803710937,295.1675109863281,293.1499938964844,293.1499938964844,280.3500061035156,36033.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995503306388855,1.0,0.0,0.0,3.64817214012146,3.648196220397949,8.88063368620351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.06689453125,0.0,1531.389892578125,1895.4371337890625,0.0,4261.958984375,0.9049026370048524,1.0,0.0,3.0,1.0,0.0
12242100,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7945331931114197,0.4087498784065246,0.3723050951957702,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8842520117759705,0.570907473564148,0.5442321300506592,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.984079897403717,0.7777568101882935,0.5437678098678589,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.7722682356834412,0.3755194246768951,0.3607308864593506,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6626734733581543,0.2347145080566406,1.0826300382614136,285.0819396972656,284.95001220703125,299.5455322265625,289.0864562988281,297.8807678222656,297.2582397460937,285.0883483886719,1.0,0.6813769936561584,0.3653339445590973,0.3653339445590973,1.0,1.0,-3.487111091613769,0.9495824575424194,2.5375285148620605,0.160004660487175,0.901088535785675,0.901088535785675,0.0,243.25799560546875,248.0,48086.28515625,0.0,3866.289306640625,1.0,280.29852294921875,283.429443359375,292.02734375,295.0066833496094,293.1499938964844,293.1499938964844,280.3500061035156,35924.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874833822250366,1.0,0.0,0.0,3.6498055458068848,3.649829387664795,8.888587217370514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.8037109375,0.0,1532.3880615234375,1895.4371337890625,0.0,4193.4248046875,0.9052296876907348,1.0,0.0,3.0,1.0,0.0
12242160,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.7941931486129761,0.4090167582035064,0.3725180327892303,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.8837264180183411,0.5710026621818542,0.5442745685577393,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.9845315217971802,0.7804892659187317,0.5456365346908569,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7720956206321716,0.376011312007904,0.3611481487751007,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.6625733375549316,0.2350941449403762,1.0841257572174072,285.1288452148437,284.95001220703125,299.53570556640625,289.0888061523437,297.88397216796875,297.26666259765625,285.130126953125,1.0,0.6824188232421875,0.3651454746723175,0.3651454746723175,1.0,1.0,-3.4919626712799072,0.9505470395088196,2.5414156913757324,0.1597988903522491,0.9027867317199708,0.9027867317199708,0.0,244.07278442382807,251.0,48008.30859375,0.0,3883.320068359375,1.0,280.3421325683594,283.47955322265625,292.04510498046875,295.0604248046875,293.1499938964844,293.1499938964844,280.04998779296875,35836.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983628511428833,1.0,0.0,0.0,3.653663396835327,3.653687477111816,8.907388178158726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.07080078125,0.0,1536.0225830078125,1895.4371337890625,0.0,4160.18310546875,0.9060014486312866,1.0,0.0,3.0,1.0,0.0
12242220,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7917912006378174,0.4079793691635132,0.3721484541893005,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8810312151908875,0.5697553753852844,0.5436632037162781,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.983771800994873,0.7837494611740112,0.5484393835067749,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.770382285118103,0.3760426640510559,0.3615944981575012,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6612547039985657,0.2352603375911712,1.0863467454910278,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.8755187988281,297.263427734375,284.9698791503906,1.0,0.6845068335533142,0.3647685348987579,0.3647685348987579,1.0,1.0,-3.4973764419555664,0.951116979122162,2.54625940322876,0.1592685282230377,0.9017648696899414,0.9017648696899414,0.0,246.92759704589844,254.0,49211.74609375,0.0,3913.9765625,1.0,280.0579528808594,283.2774963378906,292.1289367675781,295.2826232910156,293.1499938964844,293.1499938964844,279.75,35942.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947009682655334,1.0,0.0,0.0,3.6564862728118896,3.656510353088379,8.921156791075191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.1181640625,0.0,1539.966064453125,1895.4371337890625,0.0,4255.1416015625,0.9066805839538574,1.0,0.0,3.0,1.0,0.0
12242280,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.7917912006378174,0.4079793691635132,0.3721484541893005,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.8810312151908875,0.5697553753852844,0.5436632037162781,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.983771800994873,0.7837494611740112,0.5484393835067749,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.770382285118103,0.3760426640510559,0.3615944981575012,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.6612547039985657,0.2352603375911712,1.0863467454910278,284.970947265625,284.95001220703125,299.5157165527344,289.0932312011719,297.8755187988281,297.263427734375,284.9698791503906,1.0,0.6845068335533142,0.3647685348987579,0.3647685348987579,1.0,1.0,-3.4973764419555664,0.951116979122162,2.54625940322876,0.1592685282230377,0.9017648696899414,0.9017648696899414,0.0,246.92759704589844,254.0,49211.74609375,0.0,3913.9765625,1.0,280.0579528808594,283.2774963378906,292.1289367675781,295.2826232910156,293.1499938964844,293.1499938964844,279.75,35942.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947009682655334,1.0,0.0,0.0,3.6564862728118896,3.656510353088379,8.921156791075191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.1181640625,0.0,1539.966064453125,1895.4371337890625,0.0,4255.1416015625,0.9066805839538574,1.0,0.0,3.0,1.0,0.0
12242340,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7870440483093262,0.4056575000286102,0.3704633116722107,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8760496377944946,0.5671485662460327,0.5416563153266907,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.980819046497345,0.7853667140007019,0.5498965382575989,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666248679161072,0.3750171959400177,0.3610178530216217,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.658056378364563,0.2346025705337524,1.0850728750228882,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.85626220703125,297.2458801269531,284.787353515625,1.0,0.6859523057937622,0.3643915951251983,0.3643915951251983,1.0,1.0,-3.4924724102020264,0.948379933834076,2.5440924167633057,0.1576871871948242,0.8980936408042908,0.8980936408042908,0.0,251.1119537353516,257.0,50306.453125,0.0,3926.571533203125,1.0,279.75811767578125,283.0534973144531,292.1651916503906,295.39910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36139.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651922225952149,3.6519463062286377,8.89890031885443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.12158203125,0.0,1536.3502197265625,1895.4371337890625,0.0,4300.0,0.9057866930961608,1.0,0.0,3.0,1.0,0.0
12242400,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.788818359375,0.7870440483093262,0.4056575000286102,0.3704633116722107,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8760496377944946,0.5671485662460327,0.5416563153266907,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.980819046497345,0.7853667140007019,0.5498965382575989,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7666248679161072,0.3750171959400177,0.3610178530216217,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.658056378364563,0.2346025705337524,1.0850728750228882,284.7886657714844,284.95001220703125,299.4951477050781,289.0971984863281,297.85626220703125,297.2458801269531,284.787353515625,1.0,0.6859523057937622,0.3643915951251983,0.3643915951251983,1.0,1.0,-3.4924724102020264,0.948379933834076,2.5440924167633057,0.1576871871948242,0.8980936408042908,0.8980936408042908,0.0,251.1119537353516,257.0,50306.453125,0.0,3926.571533203125,1.0,279.75811767578125,283.0534973144531,292.1651916503906,295.39910888671875,293.1499938964844,293.1499938964844,280.04998779296875,36139.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651922225952149,3.6519463062286377,8.89890031885443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.12158203125,0.0,1536.3502197265625,1895.4371337890625,0.0,4300.0,0.9057866930961608,1.0,0.0,3.0,1.0,0.0
12242460,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7835685610771179,0.4046771228313446,0.3692622780799866,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8722860813140869,0.5657157301902771,0.5399993658065796,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9790799617767334,0.7888810634613037,0.5519456267356873,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7638408541679382,0.3747299313545227,0.3605680465698242,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555925011634827,0.2343480587005615,1.083584189414978,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486999511719,1.0,0.6871663331985474,0.3639059364795685,0.3639059364795685,1.0,1.0,-3.489153861999512,0.9458411335945128,2.5433125495910645,0.1556746512651443,0.8993700742721558,0.8993700742721558,0.0,254.3046722412109,260.0,49125.609375,0.0,3937.25048828125,1.0,280.0420227050781,283.2557983398437,292.0814514160156,295.1871337890625,293.1499938964844,293.1499938964844,280.3500061035156,36029.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995428502559662,1.0,0.0,0.0,3.650099277496338,3.650123357772827,8.890018534657429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.8955078125,0.0,1533.502685546875,1895.4371337890625,0.0,4261.32421875,0.9053306579589844,1.0,0.0,3.0,1.0,0.0
12242520,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7835685610771179,0.4046771228313446,0.3692622780799866,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8722860813140869,0.5657157301902771,0.5399993658065796,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9790799617767334,0.7888810634613037,0.5519456267356873,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7638408541679382,0.3747299313545227,0.3605680465698242,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6555925011634827,0.2343480587005615,1.083584189414978,284.9476013183594,284.95001220703125,299.4739990234375,289.1006774902344,297.84930419921875,297.2455444335937,284.9486999511719,1.0,0.6871663331985474,0.3639059364795685,0.3639059364795685,1.0,1.0,-3.489153861999512,0.9458411335945128,2.5433125495910645,0.1556746512651443,0.8993700742721558,0.8993700742721558,0.0,254.3046722412109,260.0,49125.609375,0.0,3937.25048828125,1.0,280.0420227050781,283.2557983398437,292.0814514160156,295.1871337890625,293.1499938964844,293.1499938964844,280.3500061035156,36029.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995428502559662,1.0,0.0,0.0,3.650099277496338,3.650123357772827,8.890018534657429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.8955078125,0.0,1533.502685546875,1895.4371337890625,0.0,4261.32421875,0.9053306579589844,1.0,0.0,3.0,1.0,0.0
12242580,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.782442033290863,0.4049616456031799,0.3693573772907257,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.870822548866272,0.5656218528747559,0.5397171974182129,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9795389771461488,0.7939555048942566,0.5552847981452942,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631064057350159,0.3754911720752716,0.3611333072185516,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550026535987854,0.2349046766757965,1.085538387298584,285.1297912597656,284.95001220703125,299.45220947265625,289.1036682128906,297.8530578613281,297.2597351074219,285.13116455078125,1.0,0.6889934539794922,0.3634202480316162,0.3634202480316162,1.0,1.0,-3.4959657192230225,0.9465294480323792,2.549436330795288,0.1546978950500488,0.9032888412475586,0.9032888412475586,0.0,256.1791687011719,263.0,48042.2109375,0.0,3965.69482421875,1.0,280.34161376953125,283.4793701171875,292.0605773925781,295.0786437988281,293.1499938964844,293.1499938964844,280.04998779296875,35834.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836078882217408,1.0,0.0,0.0,3.655689001083374,3.6557130813598633,8.917267564356735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.32080078125,0.0,1538.2650146484375,1895.4371337890625,0.0,4160.00537109375,0.9064534902572632,1.0,0.0,3.0,1.0,0.0
12242640,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.782442033290863,0.4049616456031799,0.3693573772907257,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.870822548866272,0.5656218528747559,0.5397171974182129,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9795389771461488,0.7939555048942566,0.5552847981452942,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12957763671875,0.7631064057350159,0.3754911720752716,0.3611333072185516,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290283203125,0.6550026535987854,0.2349046766757965,1.085538387298584,285.1297912597656,284.95001220703125,299.45220947265625,289.1036682128906,297.8530578613281,297.2597351074219,285.13116455078125,1.0,0.6889934539794922,0.3634202480316162,0.3634202480316162,1.0,1.0,-3.4959657192230225,0.9465294480323792,2.549436330795288,0.1546978950500488,0.9032888412475586,0.9032888412475586,0.0,256.1791687011719,263.0,48042.2109375,0.0,3965.69482421875,1.0,280.34161376953125,283.4793701171875,292.0605773925781,295.0786437988281,293.1499938964844,293.1499938964844,280.04998779296875,35834.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836078882217408,1.0,0.0,0.0,3.655689001083374,3.6557130813598633,8.917267564356735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.32080078125,0.0,1538.2650146484375,1895.4371337890625,0.0,4160.00537109375,0.9064534902572632,1.0,0.0,3.0,1.0,0.0
12242700,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7818129062652588,0.4046781063079834,0.3694283664226532,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8700460195541382,0.5652297735214233,0.539658784866333,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9796549677848816,0.7958176136016846,0.5569218993186951,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7627378702163696,0.3756823241710663,0.3615268766880035,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6547608971595764,0.2351059317588806,1.0871167182922363,285.0121765136719,284.95001220703125,299.4410705566406,289.10498046875,297.8507080078125,297.2611999511719,285.0065002441406,1.0,0.6900827288627625,0.3631774187088012,0.3631774187088012,1.0,1.0,-3.500328779220581,0.9471702575683594,2.5531585216522217,0.1544359028339386,0.9025750160217284,0.9025750160217284,0.0,257.28582763671875,263.0,49092.32421875,0.0,3983.388671875,1.0,280.0986328125,283.3227844238281,292.13482666015625,295.30810546875,293.1499938964844,293.1499938964844,280.04998779296875,35886.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990393877029419,1.0,0.0,0.0,3.658048391342163,3.658072471618652,8.92878176728118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.96240234375,0.0,1541.2884521484375,1895.4371337890625,0.0,4218.39599609375,0.906966269016266,1.0,0.0,3.0,1.0,0.0
12242760,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7801997065544128,0.4039012789726257,0.3689651489257812,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.8683345317840576,0.5643495321273804,0.5390797257423401,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.978796124458313,0.7970275282859802,0.5579667687416077,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7615601420402527,0.375515341758728,0.3615725636482239,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.653814971446991,0.2350490987300872,1.0876654386520386,284.9714050292969,284.95001220703125,299.42974853515625,289.10614013671875,297.8437194824219,297.25640869140625,284.97039794921875,1.0,0.6910251975059509,0.362951248884201,0.362951248884201,1.0,1.0,-3.501054048538208,0.9466952681541444,2.554358959197998,0.1538856327533722,0.9022759199142456,0.9022759199142456,0.0,259.03692626953125,266.0,49241.73046875,0.0,3995.701171875,1.0,280.057373046875,283.2768859863281,292.1424865722656,295.29864501953125,293.1499938964844,293.1499938964844,279.75,35941.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947053790092468,1.0,0.0,0.0,3.6585910320281982,3.658615112304688,8.931430102165905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.52734375,0.0,1542.304931640625,1895.4371337890625,0.0,4255.17919921875,0.9071506857872008,1.0,0.0,3.0,1.0,0.0
12242820,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7757506370544434,0.4015564322471618,0.3672579824924469,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8637288808822632,0.5617205500602722,0.5370503067970276,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.9758604764938354,0.7984252572059631,0.559273898601532,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7581143379211426,0.3744849562644958,0.3609901964664459,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.6508821249008179,0.2343683987855911,1.086290717124939,284.7893981933594,284.95001220703125,299.4065856933594,289.1080322265625,297.82354736328125,297.23876953125,284.7880554199219,1.0,0.6924160718917847,0.362498939037323,0.362498939037323,1.0,1.0,-3.4957878589630127,0.9436103701591492,2.552177667617798,0.1520901322364807,0.898615300655365,0.898615300655365,0.0,263.222900390625,269.0,50329.1875,0.0,4007.286376953125,1.0,279.75830078125,283.0533447265625,292.1758728027344,295.4117431640625,293.1499938964844,293.1499938964844,280.04998779296875,36137.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654096603393554,3.654120683670044,8.909500479603594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.67333984375,0.0,1538.759765625,1895.4371337890625,0.0,4300.0,0.9062723517417908,1.0,0.0,3.0,1.0,0.0
12242880,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.7757506370544434,0.4015564322471618,0.3672579824924469,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.8637288808822632,0.5617205500602722,0.5370503067970276,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.9758604764938354,0.7984252572059631,0.559273898601532,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896423339844,0.7581143379211426,0.3744849562644958,0.3609901964664459,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.6508821249008179,0.2343683987855911,1.086290717124939,284.7893981933594,284.95001220703125,299.4065856933594,289.1080322265625,297.82354736328125,297.23876953125,284.7880554199219,1.0,0.6924160718917847,0.362498939037323,0.362498939037323,1.0,1.0,-3.4957878589630127,0.9436103701591492,2.552177667617798,0.1520901322364807,0.898615300655365,0.898615300655365,0.0,263.222900390625,269.0,50329.1875,0.0,4007.286376953125,1.0,279.75830078125,283.0533447265625,292.1758728027344,295.4117431640625,293.1499938964844,293.1499938964844,280.04998779296875,36137.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654096603393554,3.654120683670044,8.909500479603594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.67333984375,0.0,1538.759765625,1895.4371337890625,0.0,4300.0,0.9062723517417908,1.0,0.0,3.0,1.0,0.0
12242940,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7724981904029846,0.4005460143089294,0.3660324215888977,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8602465391159058,0.5602580904960632,0.5353684425354004,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9741408824920654,0.8017578721046448,0.561189591884613,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555651664733887,0.3741993308067322,0.3605408072471618,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6486145853996277,0.234093576669693,1.084709882736206,284.9475402832031,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.23828125,284.9485778808594,1.0,0.6935784220695496,0.3620465993881225,0.3620465993881225,1.0,1.0,-3.4921391010284424,0.9410563111305236,2.5510826110839844,0.1501902937889099,0.8998851180076599,0.8998851180076599,0.0,266.4110107421875,272.0,49142.03125,0.0,4017.03076171875,1.0,280.04205322265625,283.2549743652344,292.0903015136719,295.19781494140625,293.1499938964844,293.1499938964844,280.3500061035156,36029.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954923987388612,1.0,0.0,0.0,3.652311563491821,3.652335643768311,8.900797752176004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.14208984375,0.0,1535.9600830078125,1895.4371337890625,0.0,4261.86669921875,0.9058248400688172,1.0,0.0,3.0,1.0,0.0
12243000,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7724981904029846,0.4005460143089294,0.3660324215888977,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8602465391159058,0.5602580904960632,0.5353684425354004,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9741408824920654,0.8017578721046448,0.561189591884613,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7555651664733887,0.3741993308067322,0.3605408072471618,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6486145853996277,0.234093576669693,1.084709882736206,284.9475402832031,284.95001220703125,299.38262939453125,289.1093139648437,297.8158264160156,297.23828125,284.9485778808594,1.0,0.6935784220695496,0.3620465993881225,0.3620465993881225,1.0,1.0,-3.4921391010284424,0.9410563111305236,2.5510826110839844,0.1501902937889099,0.8998851180076599,0.8998851180076599,0.0,266.4110107421875,272.0,49142.03125,0.0,4017.03076171875,1.0,280.04205322265625,283.2549743652344,292.0903015136719,295.19781494140625,293.1499938964844,293.1499938964844,280.3500061035156,36029.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954923987388612,1.0,0.0,0.0,3.652311563491821,3.652335643768311,8.900797752176004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.14208984375,0.0,1535.9600830078125,1895.4371337890625,0.0,4261.86669921875,0.9058248400688172,1.0,0.0,3.0,1.0,0.0
12243060,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714458703994751,0.4007954001426697,0.3660972416400909,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588857054710388,0.5601262450218201,0.5350525379180908,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9746013879776,0.8066667914390564,0.5644128322601318,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7549166083335876,0.3749647140502929,0.3611099123954773,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480798125267029,0.234629601240158,1.086574912071228,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189697265625,297.2522277832031,285.13043212890625,1.0,0.6953523755073547,0.3617143630981445,0.3617143630981445,1.0,1.0,-3.4986319541931152,0.9420903325080872,2.556541681289673,0.1496876776218414,0.9037907719612122,0.9037907719612122,0.0,268.28875732421875,275.0,48051.23828125,0.0,4044.850830078125,1.0,280.3416442871094,283.4781188964844,292.0671691894531,295.0866394042969,293.1499938964844,293.1499938964844,280.04998779296875,35834.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983728528022766,1.0,0.0,0.0,3.657880067825317,3.657904148101807,8.927959243010264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.08056640625,0.0,1540.7152099609375,1895.4371337890625,0.0,4161.04833984375,0.9069440960884094,1.0,0.0,3.0,1.0,0.0
12243120,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.7714458703994751,0.4007954001426697,0.3660972416400909,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8588857054710388,0.5601262450218201,0.5350525379180908,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.9746013879776,0.8066667914390564,0.5644128322601318,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288757324219,0.7549166083335876,0.3749647140502929,0.3611099123954773,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.6480798125267029,0.234629601240158,1.086574912071228,285.1291198730469,284.95001220703125,299.3578796386719,289.1099853515625,297.8189697265625,297.2522277832031,285.13043212890625,1.0,0.6953523755073547,0.3617143630981445,0.3617143630981445,1.0,1.0,-3.4986319541931152,0.9420903325080872,2.556541681289673,0.1496876776218414,0.9037907719612122,0.9037907719612122,0.0,268.28875732421875,275.0,48051.23828125,0.0,4044.850830078125,1.0,280.3416442871094,283.4781188964844,292.0671691894531,295.0866394042969,293.1499938964844,293.1499938964844,280.04998779296875,35834.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983728528022766,1.0,0.0,0.0,3.657880067825317,3.657904148101807,8.927959243010264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.08056640625,0.0,1540.7152099609375,1895.4371337890625,0.0,4161.04833984375,0.9069440960884094,1.0,0.0,3.0,1.0,0.0
12243180,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7697591185569763,0.3999009132385254,0.3658206164836883,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8570063710212708,0.5590453743934631,0.5345564484596252,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9741091132164,0.8092649579048157,0.5667541027069092,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7538185715675354,0.3750418126583099,0.3615653812885284,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6472450494766235,0.234776571393013,1.0885664224624634,284.97528076171875,284.95001220703125,299.3353881835937,289.1100158691406,297.8107604980469,297.2499389648437,284.9736633300781,1.0,0.6971223950386047,0.3614220023155212,0.3614220023155212,1.0,1.0,-3.5034754276275635,0.9427176117897034,2.560757875442505,0.1494335532188415,0.9027873277664183,0.9027873277664183,0.0,270.7052307128906,275.0,49230.54296875,0.0,4071.718994140625,1.0,280.0622253417969,283.2808837890625,292.1483154296875,295.3090209960937,293.1499938964844,293.1499938964844,280.04998779296875,35934.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994175374507904,1.0,0.0,0.0,3.6605899333953857,3.660614013671875,8.94119239092106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.6806640625,0.0,1544.4903564453125,1895.4371337890625,0.0,4250.67138671875,0.9075900912284852,1.0,0.0,3.0,1.0,0.0
12243240,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.769350528717041,0.3997081220149994,0.3656767010688782,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8565821051597595,0.5588235855102539,0.5343823432922363,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9738547801971436,0.8095303177833557,0.5669569373130798,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.7535207867622375,0.3749945163726806,0.3615533709526062,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.6470001339912415,0.234751746058464,1.0886043310165403,284.9706726074219,284.95001220703125,299.332275390625,289.1099853515625,297.8089904785156,297.248779296875,284.9695739746094,1.0,0.6973282098770142,0.3613821268081665,0.3613821268081665,1.0,1.0,-3.503369092941284,0.9425593614578248,2.560809850692749,0.1493162810802459,0.9027621746063232,0.9027621746063232,0.0,271.1552429199219,278.0,49243.3203125,0.0,4074.137451171875,1.0,280.05792236328125,283.2758178710937,292.14605712890625,295.30328369140625,293.1499938964844,293.1499938964844,279.75,35941.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948508143424988,1.0,0.0,0.0,3.6607394218444815,3.660763502120972,8.941922260419233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.78076171875,0.0,1544.7117919921875,1895.4371337890625,0.0,4256.41552734375,0.9076315760612488,1.0,0.0,3.0,1.0,0.0
12243300,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.7674975991249084,0.3986380100250244,0.364971399307251,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8546665906906128,0.5576270222663879,0.5335307121276855,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9726362228393556,0.8102549910545349,0.5677008032798767,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7521383762359619,0.3745931386947632,0.3614006042480469,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.6458386778831482,0.2344950288534164,1.0883616209030151,284.8341369628906,284.95001220703125,299.31915283203125,289.1097106933594,297.7994689941406,297.2410888671875,284.82763671875,1.0,0.6981016993522644,0.3612160384654999,0.3612160384654999,1.0,1.0,-3.5019211769104004,0.941579520702362,2.5603418350219727,0.1487530171871185,0.9006579518318176,0.9006579518318176,0.0,273.1194152832031,278.0,50251.9140625,0.0,4082.158203125,1.0,279.80108642578125,283.1009216308594,292.181640625,295.46142578125,293.1499938964844,293.1499938964844,279.75,36049.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659590244293213,3.659614324569702,8.936308972806728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.8466796875,0.0,1544.23681640625,1895.4371337890625,0.0,4300.0,0.9074116349220276,1.0,0.0,3.0,1.0,0.0
12243360,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7652151584625244,0.3973462879657745,0.3639586269855499,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.8523432612419128,0.5561763048171997,0.5323387980461121,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.9709504246711732,0.8107016682624817,0.5681172609329224,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7503767609596252,0.373977929353714,0.3609853386878967,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.6443130970001221,0.234052300453186,1.0871495008468628,284.7871398925781,284.95001220703125,299.3058166503906,289.1092834472656,297.7880859375,297.23114013671875,284.7858581542969,1.0,0.6986669301986694,0.3609794676303863,0.3609794676303863,1.0,1.0,-3.497817277908325,0.9395514130592346,2.558265924453736,0.1477246731519699,0.8990647196769714,0.8990647196769714,0.0,275.3267517089844,281.0,50329.4765625,0.0,4084.791748046875,1.0,279.7577819824219,283.0508117675781,292.1784362792969,295.414794921875,293.1499938964844,293.1499938964844,280.04998779296875,36139.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65617609024048,3.656200170516968,8.919644187699305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.2587890625,0.0,1541.0965576171875,1895.4371337890625,0.0,4300.0,0.9067391753196716,1.0,0.0,3.0,1.0,0.0
12243420,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621665000915527,0.3962975442409515,0.3627015650272369,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8491048812866211,0.5546749830245972,0.5306240320205688,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9692165851593018,0.8137758374214172,0.5698649883270264,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7480313777923584,0.3736974895000458,0.3605436086654663,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6422080993652344,0.2337562143802642,1.0854754447937012,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461975097656,1.0,0.6997767686843872,0.3605063855648041,0.3605063855648041,1.0,1.0,-3.493786096572876,0.9368097186088562,2.556976318359375,0.1457869559526443,0.9003044962882996,0.9003044962882996,0.0,278.519775390625,269.0,49131.5859375,0.0,4093.5087890625,1.0,280.04205322265625,283.2525939941406,292.08966064453125,295.1975402832031,293.1499938964844,293.1499938964844,279.75,36031.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957152605056764,1.0,0.0,0.0,3.654297590255737,3.6543216705322266,8.910481028578943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.60498046875,0.0,1538.1943359375,1895.4371337890625,0.0,4263.75830078125,0.9062709212303162,1.0,0.0,3.0,1.0,0.0
12243480,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7621665000915527,0.3962975442409515,0.3627015650272369,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.8491048812866211,0.5546749830245972,0.5306240320205688,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9692165851593018,0.8137758374214172,0.5698649883270264,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7480313777923584,0.3736974895000458,0.3605436086654663,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6422080993652344,0.2337562143802642,1.0854754447937012,284.9451599121094,284.95001220703125,299.27838134765625,289.1078491210937,297.77911376953125,297.23016357421875,284.9461975097656,1.0,0.6997767686843872,0.3605063855648041,0.3605063855648041,1.0,1.0,-3.493786096572876,0.9368097186088562,2.556976318359375,0.1457869559526443,0.9003044962882996,0.9003044962882996,0.0,278.519775390625,269.0,49131.5859375,0.0,4093.5087890625,1.0,280.04205322265625,283.2525939941406,292.08966064453125,295.1975402832031,293.1499938964844,293.1499938964844,279.75,36031.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957152605056764,1.0,0.0,0.0,3.654297590255737,3.6543216705322266,8.910481028578943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.60498046875,0.0,1538.1943359375,1895.4371337890625,0.0,4263.75830078125,0.9062709212303162,1.0,0.0,3.0,1.0,0.0
12243540,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7636882066726685,0.394635260105133,0.3614054024219513,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508529663085938,0.5526731014251709,0.52892005443573,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9730655550956726,0.8155750036239624,0.5714057683944702,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7500185370445251,0.3731250464916229,0.360076755285263,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6438397765159607,0.2333424985408783,1.0835739374160769,284.7807312011719,284.95001220703125,299.25,289.10565185546875,297.7639465332031,297.22125244140625,284.7794494628906,1.0,0.6968997120857239,0.3600332736968994,0.3600332736968994,1.0,1.0,-3.48919677734375,0.9338757395744324,2.555320978164673,0.1441380232572555,0.896699845790863,0.896699845790863,0.0,274.5380859375,257.0,50173.8671875,0.0,4057.986572265625,1.0,279.7579650878906,283.04803466796875,292.15338134765625,295.3710327148437,293.1499938964844,293.1499938964844,280.04998779296875,36185.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648154020309448,3.6481781005859375,8.880545578904275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.51708984375,0.0,1532.502685546875,1895.4371337890625,0.0,4300.0,0.9049801230430604,1.0,0.0,3.0,1.0,0.0
12243600,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.7636882066726685,0.394635260105133,0.3614054024219513,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.8508529663085938,0.5526731014251709,0.52892005443573,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.9730655550956726,0.8155750036239624,0.5714057683944702,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7500185370445251,0.3731250464916229,0.360076755285263,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6438397765159607,0.2333424985408783,1.0835739374160769,284.7807312011719,284.95001220703125,299.25,289.10565185546875,297.7639465332031,297.22125244140625,284.7794494628906,1.0,0.6968997120857239,0.3600332736968994,0.3600332736968994,1.0,1.0,-3.48919677734375,0.9338757395744324,2.555320978164673,0.1441380232572555,0.896699845790863,0.896699845790863,0.0,274.5380859375,257.0,50173.8671875,0.0,4057.986572265625,1.0,279.7579650878906,283.04803466796875,292.15338134765625,295.3710327148437,293.1499938964844,293.1499938964844,280.04998779296875,36185.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648154020309448,3.6481781005859375,8.880545578904275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.51708984375,0.0,1532.502685546875,1895.4371337890625,0.0,4300.0,0.9049801230430604,1.0,0.0,3.0,1.0,0.0
12243660,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7677594423294067,0.3937089145183563,0.3599708378314972,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553720712661743,0.5512940883636475,0.5270171165466309,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.97980397939682,0.8185092210769653,0.57283616065979,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.754381537437439,0.3729266822338104,0.3593818545341491,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6474429368972778,0.233106717467308,1.0805069208145142,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7549133300781,297.22149658203125,284.9382629394531,1.0,0.6920492053031921,0.3597767055034637,0.3597767055034637,1.0,1.0,-3.482369899749756,0.930894136428833,2.551475763320923,0.1426689177751541,0.8978312611579895,0.8978312611579895,0.0,266.5928649902344,245.0,48948.3125,0.0,3993.306640625,1.0,280.0419921875,283.2487487792969,292.07794189453125,295.1727600097656,293.1499938964844,293.1499938964844,280.3500061035156,36062.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946319460868835,1.0,0.0,0.0,3.6451284885406494,3.64515233039856,8.865820859682572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.66552734375,0.0,1528.22314453125,1895.4371337890625,0.0,4254.5546875,0.904242753982544,1.0,0.0,3.0,1.0,0.0
12243720,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7677594423294067,0.3937089145183563,0.3599708378314972,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8553720712661743,0.5512940883636475,0.5270171165466309,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.97980397939682,0.8185092210769653,0.57283616065979,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.754381537437439,0.3729266822338104,0.3593818545341491,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.6474429368972778,0.233106717467308,1.0805069208145142,284.9373779296875,284.95001220703125,299.2176818847656,289.1005554199219,297.7549133300781,297.22149658203125,284.9382629394531,1.0,0.6920492053031921,0.3597767055034637,0.3597767055034637,1.0,1.0,-3.482369899749756,0.930894136428833,2.551475763320923,0.1426689177751541,0.8978312611579895,0.8978312611579895,0.0,266.5928649902344,245.0,48948.3125,0.0,3993.306640625,1.0,280.0419921875,283.2487487792969,292.07794189453125,295.1727600097656,293.1499938964844,293.1499938964844,280.3500061035156,36062.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946319460868835,1.0,0.0,0.0,3.6451284885406494,3.64515233039856,8.865820859682572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.66552734375,0.0,1528.22314453125,1895.4371337890625,0.0,4254.5546875,0.904242753982544,1.0,0.0,3.0,1.0,0.0
