time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243780,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7749039530754089,0.3936984539031982,0.3594065606594085,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630455732345581,0.5508562922477722,0.526008665561676,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9890946745872498,0.8226657509803772,0.5752339363098145,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615317702293396,0.3734311163425445,0.3592942953109741,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.6534504294395447,0.2333585619926452,1.0791407823562622,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866228580474854,0.3595201373100281,0.3595201373100281,1.0,1.0,-3.481607913970948,0.9298592805862428,2.551748514175415,0.1418104320764541,0.901470959186554,0.901470959186554,0.0,255.957275390625,233.0,47767.46875,0.0,3928.158203125,1.0,280.341552734375,283.46697998046875,292.0489807128906,295.0552062988281,293.1499938964844,293.1499938964844,280.04998779296875,35864.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98326176404953,1.0,0.0,0.0,3.649612426757813,3.6496365070343018,8.887647027222556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.15234375,0.0,1531.7257080078125,1895.4371337890625,0.0,4157.01123046875,0.9051145315170288,1.0,0.0,3.0,1.0,0.0
12243840,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.7749039530754089,0.3936984539031982,0.3594065606594085,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123046875,0.8630455732345581,0.5508562922477722,0.526008665561676,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9890946745872498,0.8226657509803772,0.5752339363098145,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7615317702293396,0.3734311163425445,0.3592942953109741,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.6534504294395447,0.2333585619926452,1.0791407823562622,285.1122741699219,284.95001220703125,299.1788024902344,289.0905456542969,297.75201416015625,297.2322998046875,285.11328125,1.0,0.6866228580474854,0.3595201373100281,0.3595201373100281,1.0,1.0,-3.481607913970948,0.9298592805862428,2.551748514175415,0.1418104320764541,0.901470959186554,0.901470959186554,0.0,255.957275390625,233.0,47767.46875,0.0,3928.158203125,1.0,280.341552734375,283.46697998046875,292.0489807128906,295.0552062988281,293.1499938964844,293.1499938964844,280.04998779296875,35864.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98326176404953,1.0,0.0,0.0,3.649612426757813,3.6496365070343018,8.887647027222556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.15234375,0.0,1531.7257080078125,1895.4371337890625,0.0,4157.01123046875,0.9051145315170288,1.0,0.0,3.0,1.0,0.0
12243900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7788206338882446,0.3932187557220459,0.3590723276138305,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8673047423362732,0.5502253174781799,0.5254897475242615,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9936851859092712,0.8239675760269165,0.576326847076416,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7655068635940552,0.3734196722507477,0.3592656850814819,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6568273901939392,0.2333292514085769,1.0785953998565674,284.98992919921875,284.95001220703125,299.15704345703125,289.0837707519531,297.7454833984375,297.2317199707031,284.9838256835937,1.0,0.6837806105613708,0.3593918681144714,0.3593918681144714,1.0,1.0,-3.4812138080596924,0.9293320178985596,2.551881790161133,0.1414975225925445,0.9005625247955322,0.9005625247955322,0.0,250.4466857910156,233.0,48750.78515625,0.0,3894.404296875,1.0,280.0987854003906,283.3070068359375,292.11553955078125,295.2742919921875,293.1499938964844,293.1499938964844,280.04998779296875,35920.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902613759040833,1.0,0.0,0.0,3.651334047317505,3.651358127593994,8.89603370524128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.57275390625,0.0,1534.0548095703125,1895.4371337890625,0.0,4217.26171875,0.9054858088493348,1.0,0.0,3.0,1.0,0.0
12243960,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.7819728851318359,0.3922236859798431,0.3581804931163788,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8708850145339966,0.5490778088569641,0.524416983127594,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9974159002304076,0.8245567679405212,0.5767726302146912,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7688838839530945,0.3730166852474212,0.3588472306728363,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.659670889377594,0.233005866408348,1.0768070220947266,284.9436340332031,284.95001220703125,299.1337585449219,289.0758972167969,297.7337951660156,297.2247314453125,284.94219970703125,1.0,0.680642306804657,0.3592476844787597,0.3592476844787597,1.0,1.0,-3.476739883422852,0.9274645447731018,2.5492751598358154,0.1407608538866043,0.9000234007835388,0.9000234007835388,0.0,245.40164184570312,221.0,48830.09765625,0.0,3853.235595703125,1.0,280.05743408203125,283.2571105957031,292.1139831542969,295.2523803710937,293.1499938964844,293.1499938964844,279.75,35980.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947403073310852,1.0,0.0,0.0,3.651118278503418,3.6511423587799072,8.894982670426543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.05810546875,0.0,1534.263427734375,1895.4371337890625,0.0,4255.47607421875,0.9055041670799256,1.0,0.0,3.0,1.0,0.0
12244020,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.7862128615379333,0.3893487155437469,0.3555865585803985,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8759608268737793,0.5458046793937683,0.5213546752929688,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8252953886985779,0.5697968006134033,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7737471461296082,0.3714045882225036,0.3572870790958404,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.6635875701904297,0.2316820919513702,1.0705002546310425,284.744384765625,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421569824219,1.0,0.6730414628982544,0.3589593470096588,0.3589593470096588,1.0,1.0,-3.45198655128479,0.9187045693397522,2.5332820415496826,0.1379221975803375,0.8956664800643921,0.8956664800643921,0.0,236.78005981445312,209.0,49681.7421875,0.0,3741.135009765625,1.0,279.7581481933594,283.0203857421875,292.1259155273437,295.3333740234375,293.1499938964844,293.1499938964844,280.04998779296875,36195.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445698738098153,3.6445937156677246,8.863103744261025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.72705078125,0.0,1528.5989990234375,1895.4371337890625,0.0,4300.0,0.9041781425476074,1.0,0.0,3.0,1.0,0.0
12244080,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74468994140625,0.7862128615379333,0.3893487155437469,0.3555865585803985,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8759608268737793,0.5458046793937683,0.5213546752929688,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.9990000128746032,0.8252953886985779,0.5697968006134033,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7737471461296082,0.3714045882225036,0.3572870790958404,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7455749511719,0.6635875701904297,0.2316820919513702,1.0705002546310425,284.744384765625,284.95001220703125,299.0829467773437,289.0569763183594,297.7046203613281,297.2049865722656,284.7421569824219,1.0,0.6730414628982544,0.3589593470096588,0.3589593470096588,1.0,1.0,-3.45198655128479,0.9187045693397522,2.5332820415496826,0.1379221975803375,0.8956664800643921,0.8956664800643921,0.0,236.78005981445312,209.0,49681.7421875,0.0,3741.135009765625,1.0,279.7581481933594,283.0203857421875,292.1259155273437,295.3333740234375,293.1499938964844,293.1499938964844,280.04998779296875,36195.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445698738098153,3.6445937156677246,8.863103744261025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.72705078125,0.0,1528.5989990234375,1895.4371337890625,0.0,4300.0,0.9041781425476074,1.0,0.0,3.0,1.0,0.0
12244140,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913775444030762,0.3876456618309021,0.3533589243888855,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8818974494934082,0.5435027480125427,0.51849365234375,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302454948425293,0.5555182099342346,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792899012565613,0.3703754246234894,0.3557368516921997,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6679455041885376,0.23063825070858,1.0635144710540771,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.211181640625,284.8785400390625,1.0,0.6639783978462219,0.3586710095405578,0.3586710095405578,1.0,1.0,-3.4185495376586914,0.9072077870368958,2.5113415718078613,0.1338314414024353,0.8958616256713867,0.8958616256713867,0.0,227.39190673828125,197.0,48174.8046875,0.0,3604.93359375,1.0,280.0419616699219,283.2038879394531,292.0121765136719,295.07427978515625,293.1499938964844,293.1499938964844,280.3500061035156,36115.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99500972032547,1.0,0.0,0.0,3.639686584472656,3.6397106647491455,8.839369343149883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.71337890625,0.0,1522.5828857421875,1895.4371337890625,0.0,4257.76611328125,0.9030565619468688,1.0,0.0,3.0,1.0,0.0
12244200,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7913775444030762,0.3876456618309021,0.3533589243888855,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8818974494934082,0.5435027480125427,0.51849365234375,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8302454948425293,0.5555182099342346,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7792899012565613,0.3703754246234894,0.3557368516921997,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.6679455041885376,0.23063825070858,1.0635144710540771,284.8785400390625,284.95001220703125,299.0267639160156,289.03399658203125,297.6929931640625,297.211181640625,284.8785400390625,1.0,0.6639783978462219,0.3586710095405578,0.3586710095405578,1.0,1.0,-3.4185495376586914,0.9072077870368958,2.5113415718078613,0.1338314414024353,0.8958616256713867,0.8958616256713867,0.0,227.39190673828125,197.0,48174.8046875,0.0,3604.93359375,1.0,280.0419616699219,283.2038879394531,292.0121765136719,295.07427978515625,293.1499938964844,293.1499938964844,280.3500061035156,36115.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99500972032547,1.0,0.0,0.0,3.639686584472656,3.6397106647491455,8.839369343149883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.71337890625,0.0,1522.5828857421875,1895.4371337890625,0.0,4257.76611328125,0.9030565619468688,1.0,0.0,3.0,1.0,0.0
12244260,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7995235323905945,0.3871042430400848,0.3523239493370056,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8908762335777283,0.5423902273178101,0.5168555378913879,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.8389371633529663,0.5376071929931641,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7875662446022034,0.3702616095542907,0.3550737798213959,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6748058199882507,0.2303304225206375,1.0595937967300415,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.2417297363281,285.03338623046875,1.0,0.6544466614723206,0.3588438630104065,0.3588438630104065,1.0,1.0,-3.3882765769958496,0.8980637192726135,2.4902126789093018,0.1314044147729873,0.8983080387115479,0.8983080387115479,0.0,216.439208984375,185.0,46718.94140625,0.0,3469.619384765625,1.0,280.34149169921875,283.406494140625,291.9575500488281,294.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,35951.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818509817123412,1.0,0.0,0.0,3.6410045623779297,3.641028642654419,8.845772185850365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.90673828125,0.0,1522.824462890625,1895.4371337890625,0.0,4144.7919921875,0.9032447934150696,1.0,0.0,3.0,1.0,0.0
12244320,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7995235323905945,0.3871042430400848,0.3523239493370056,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8908762335777283,0.5423902273178101,0.5168555378913879,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.8389371633529663,0.5376071929931641,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.7875662446022034,0.3702616095542907,0.3550737798213959,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6748058199882507,0.2303304225206375,1.0595937967300415,285.033203125,284.95001220703125,298.9656066894531,289.0072326660156,297.69873046875,297.2417297363281,285.03338623046875,1.0,0.6544466614723206,0.3588438630104065,0.3588438630104065,1.0,1.0,-3.3882765769958496,0.8980637192726135,2.4902126789093018,0.1314044147729873,0.8983080387115479,0.8983080387115479,0.0,216.439208984375,185.0,46718.94140625,0.0,3469.619384765625,1.0,280.34149169921875,283.406494140625,291.9575500488281,294.9105529785156,293.1499938964844,293.1499938964844,280.6499938964844,35951.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818509817123412,1.0,0.0,0.0,3.6410045623779297,3.641028642654419,8.845772185850365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.90673828125,0.0,1522.824462890625,1895.4371337890625,0.0,4144.7919921875,0.9032447934150696,1.0,0.0,3.0,1.0,0.0
12244380,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.8090888857841492,0.3870510756969452,0.3518149256706238,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.9014928340911864,0.5418661236763,0.5158631801605225,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9990000128746032,0.8494600057601929,0.5183858871459961,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19061279296875,0.7973529100418091,0.3706248998641968,0.3549251854419708,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.6832237243652344,0.230509415268898,1.0580404996871948,285.19073486328125,284.95001220703125,298.902587890625,288.97833251953125,297.7127990722656,297.2840881347656,285.191162109375,1.0,0.645143449306488,0.3590098023414612,0.3590098023414612,1.0,1.0,-3.3613057136535645,0.8899748921394348,2.4713308811187744,0.1293084770441055,0.9027495384216307,0.9027495384216307,0.0,205.2929229736328,185.0,45358.2109375,0.0,3342.962890625,1.0,280.6405334472656,283.6091613769531,291.9239196777344,294.7840576171875,293.1499938964844,293.1499938964844,280.6499938964844,35759.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968939244747162,1.0,0.0,0.0,3.6491973400115967,3.649221420288086,8.885625106813677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.08203125,0.0,1530.4749755859375,1895.4371337890625,0.0,4031.858642578125,0.9049496054649352,1.0,0.0,3.0,1.0,0.0
12244440,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.8095082640647888,0.3870434165000915,0.3518002331256866,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9019711017608644,0.5418410897254944,0.5158301591873169,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.9990000128746032,0.8499178886413574,0.5175531506538391,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.797793984413147,0.3706395924091339,0.3549265563488006,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.6836088299751282,0.2305200099945068,1.0580143928527832,285.1913146972656,284.95001220703125,298.89990234375,288.97705078125,297.71337890625,297.2859191894531,285.1915283203125,1.0,0.6447545886039734,0.3590167164802551,0.3590167164802551,1.0,1.0,-3.360217332839966,0.8896486163139343,2.4705686569213867,0.129225954413414,0.9028856158256532,0.9028856158256532,0.0,204.8220672607422,188.0,45346.79296875,0.0,3337.770263671875,1.0,280.641845703125,283.60986328125,291.9252319335937,294.7872314453125,293.1499938964844,293.1499938964844,280.3500061035156,35755.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687726497650146,1.0,0.0,0.0,3.649627923965454,3.649651765823364,8.887722060535452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.20654296875,0.0,1530.9232177734375,1895.4371337890625,0.0,4030.38916015625,0.905041754245758,1.0,0.0,3.0,1.0,0.0
12244500,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8126709461212158,0.3865069448947906,0.3514949083328247,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9056866765022278,0.5411155819892883,0.5153108835220337,297.5414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9990000128746032,0.8549231290817261,0.5109691619873047,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8012838363647461,0.3705353140830993,0.3549001812934875,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.686677873134613,0.2304787933826446,1.0577737092971802,285.06103515625,284.95001220703125,298.8654479980469,288.96075439453125,297.7157592773437,297.3017883300781,285.0540771484375,1.0,0.6418827176094055,0.3591031432151794,0.3591031432151794,1.0,1.0,-3.350973606109619,0.8869673013687134,2.464006423950196,0.1284646093845367,0.9023714661598206,0.9023714661598206,0.0,201.0873870849609,188.0,46252.390625,0.0,3295.3203125,1.0,280.3988037109375,283.44256591796875,291.9875793457031,294.9965515136719,293.1499938964844,293.1499938964844,280.3500061035156,35813.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755571484565736,1.0,0.0,0.0,3.653307199478149,3.65333104133606,8.905650474844151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.28076171875,0.0,1535.4578857421875,1895.4371337890625,0.0,4089.985595703125,0.905852437019348,1.0,0.0,3.0,1.0,0.0
12244560,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8139296770095825,0.3854723572731018,0.3506748676300049,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.907353937625885,0.5398813486099243,0.5142740607261658,297.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9990000128746032,0.8588048219680786,0.5073344111442566,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8029447793960571,0.3700336813926697,0.3545123636722564,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6881385445594788,0.2301537543535232,1.0565301179885864,285.0101623535156,284.95001220703125,298.8300170898437,288.94366455078125,297.71026611328125,297.3071594238281,285.0084533691406,1.0,0.6396999359130859,0.3592416048049927,0.3592416048049927,1.0,1.0,-3.342406988143921,0.8846387267112732,2.457768201828003,0.1280447095632553,0.9022276401519777,0.9022276401519777,0.0,198.8969116210937,191.0,46304.765625,0.0,3263.4111328125,1.0,280.357421875,283.388916015625,291.97955322265625,294.9658508300781,293.1499938964844,293.1499938964844,280.04998779296875,35877.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799715280532836,1.0,0.0,0.0,3.65497636795044,3.6550004482269287,8.913790452425019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.00390625,0.0,1537.7933349609375,1895.4371337890625,0.0,4128.47607421875,0.9062952399253844,1.0,0.0,3.0,1.0,0.0
12244620,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.813137412071228,0.3825941085815429,0.3482976853847503,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067205190658568,0.5365033745765686,0.5113450288772583,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.8639298677444458,0.5054225325584412,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8028352856636047,0.3682478070259094,0.3530357480049133,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878877282142639,0.2288392931222915,1.0514726638793943,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.2976379394531,284.80926513671875,1.0,0.6367921829223633,0.3595185875892639,0.3595185875892639,1.0,1.0,-3.325868606567383,0.8801828622817993,2.445685863494873,0.1272821128368377,0.8987457156181335,0.8987457156181335,0.0,197.2253875732422,194.0,47222.9921875,0.0,3216.748046875,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213928222656,293.1499938964844,293.1499938964844,280.3500061035156,36091.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932098388671876,1.0,0.0,0.0,3.652283191680908,3.6523072719573975,8.900659054233984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.2734375,0.0,1536.3914794921875,1895.4371337890625,0.0,4242.4482421875,0.9058306813240052,1.0,0.0,3.0,1.0,0.0
12244680,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.813137412071228,0.3825941085815429,0.3482976853847503,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9067205190658568,0.5365033745765686,0.5113450288772583,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9990000128746032,0.8639298677444458,0.5054225325584412,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8028352856636047,0.3682478070259094,0.3530357480049133,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.6878877282142639,0.2288392931222915,1.0514726638793943,284.8111572265625,284.95001220703125,298.75634765625,288.90740966796875,297.6836853027344,297.2976379394531,284.80926513671875,1.0,0.6367921829223633,0.3595185875892639,0.3595185875892639,1.0,1.0,-3.325868606567383,0.8801828622817993,2.445685863494873,0.1272821128368377,0.8987457156181335,0.8987457156181335,0.0,197.2253875732422,194.0,47222.9921875,0.0,3216.748046875,1.0,280.0580749511719,283.15203857421875,291.9578552246094,295.0213928222656,293.1499938964844,293.1499938964844,280.3500061035156,36091.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932098388671876,1.0,0.0,0.0,3.652283191680908,3.6523072719573975,8.900659054233984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.2734375,0.0,1536.3914794921875,1895.4371337890625,0.0,4242.4482421875,0.9058306813240052,1.0,0.0,3.0,1.0,0.0
12244740,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111542463302612,0.3808600604534149,0.3463771641254425,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9044368863105774,0.5341269373893738,0.5087443590164185,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.869087278842926,0.5064327120780945,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8012277483940125,0.3670797049999237,0.3516775369644165,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6861069202423096,0.2277483791112899,1.045938491821289,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.6352540254592896,0.3597955703735351,0.3597955703735351,1.0,1.0,-3.313347816467285,0.8770080804824829,2.436339855194092,0.1267848461866378,0.9001017212867737,0.9001017212867737,0.0,197.1755523681641,197.0,45933.59765625,0.0,3188.57568359375,1.0,280.342041015625,283.34619140625,291.8350524902344,294.753662109375,293.1499938964844,293.1499938964844,280.04998779296875,35998.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825500249862672,1.0,0.0,0.0,3.651677370071411,3.651701211929321,8.897706607058353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.38037109375,0.0,1535.0213623046875,1895.4371337890625,0.0,4150.85009765625,0.9056589007377625,1.0,0.0,3.0,1.0,0.0
12244800,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8111542463302612,0.3808600604534149,0.3463771641254425,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9044368863105774,0.5341269373893738,0.5087443590164185,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.869087278842926,0.5064327120780945,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.8012277483940125,0.3670797049999237,0.3516775369644165,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.6861069202423096,0.2277483791112899,1.045938491821289,284.9591369628906,284.95001220703125,298.6793518066406,288.8685607910156,297.6629943847656,297.2970275878906,284.959716796875,1.0,0.6352540254592896,0.3597955703735351,0.3597955703735351,1.0,1.0,-3.313347816467285,0.8770080804824829,2.436339855194092,0.1267848461866378,0.9001017212867737,0.9001017212867737,0.0,197.1755523681641,197.0,45933.59765625,0.0,3188.57568359375,1.0,280.342041015625,283.34619140625,291.8350524902344,294.753662109375,293.1499938964844,293.1499938964844,280.04998779296875,35998.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825500249862672,1.0,0.0,0.0,3.651677370071411,3.651701211929321,8.897706607058353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.38037109375,0.0,1535.0213623046875,1895.4371337890625,0.0,4150.85009765625,0.9056589007377625,1.0,0.0,3.0,1.0,0.0
12244860,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8082179427146912,0.3783870041370392,0.3445712029933929,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.9011643528938292,0.5311394333839417,0.5063431859016418,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.8725793361663818,0.5093593001365662,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7987453937530518,0.3655334711074829,0.3505230247974396,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835270524024963,0.2263786047697067,1.0409141778945925,284.7806701660156,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347246170043945,0.3599192798137665,0.3599192798137665,1.0,1.0,-3.3043808937072754,0.8745167255401611,2.4298641681671143,0.1263421475887298,0.8964021801948547,0.8964021801948547,0.0,198.2469940185547,200.0,46835.125,0.0,3174.747314453125,1.0,280.0579833984375,283.1314697265625,291.8577880859375,294.883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36170.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920783042907716,1.0,0.0,0.0,3.6461660861968994,3.6461901664733887,8.870869692145789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.73681640625,0.0,1530.1820068359375,1895.4371337890625,0.0,4232.79638671875,0.9045224785804749,1.0,0.0,3.0,1.0,0.0
12244920,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8082179427146912,0.3783870041370392,0.3445712029933929,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806091308594,0.9011643528938292,0.5311394333839417,0.5063431859016418,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9990000128746032,0.8725793361663818,0.5093593001365662,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.7987453937530518,0.3655334711074829,0.3505230247974396,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816162109375,0.6835270524024963,0.2263786047697067,1.0409141778945925,284.7806701660156,284.95001220703125,298.599365234375,288.8274230957031,297.6315612792969,297.283203125,284.7789306640625,1.0,0.6347246170043945,0.3599192798137665,0.3599192798137665,1.0,1.0,-3.3043808937072754,0.8745167255401611,2.4298641681671143,0.1263421475887298,0.8964021801948547,0.8964021801948547,0.0,198.2469940185547,200.0,46835.125,0.0,3174.747314453125,1.0,280.0579833984375,283.1314697265625,291.8577880859375,294.883056640625,293.1499938964844,293.1499938964844,280.3500061035156,36170.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920783042907716,1.0,0.0,0.0,3.6461660861968994,3.6461901664733887,8.870869692145789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.73681640625,0.0,1530.1820068359375,1895.4371337890625,0.0,4232.79638671875,0.9045224785804749,1.0,0.0,3.0,1.0,0.0
12244980,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044916987419128,0.3766393065452575,0.342763215303421,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8970787525177002,0.5287872552871704,0.5038961172103882,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763139843940735,0.5136445164680481,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7955056428909302,0.3644070923328399,0.3493102192878723,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801794767379761,0.2251816093921661,1.0352813005447388,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.6346885561943054,0.3600430190563202,0.3600430190563202,1.0,1.0,-3.296178340911865,0.8722586035728455,2.423919677734375,0.1258449554443359,0.8974114656448364,0.8974114656448364,0.0,200.0376892089844,203.0,45564.765625,0.0,3166.718017578125,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.6418151855469,293.1499938964844,293.1499938964844,280.6499938964844,36060.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815855622291564,1.0,0.0,0.0,3.643239736557007,3.643263578414917,8.856635531628854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.90869140625,0.0,1526.1083984375,1895.4371337890625,0.0,4142.490234375,0.9038168787956238,1.0,0.0,3.0,1.0,0.0
12245040,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8044916987419128,0.3766393065452575,0.342763215303421,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8970787525177002,0.5287872552871704,0.5038961172103882,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8763139843940735,0.5136445164680481,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7955056428909302,0.3644070923328399,0.3493102192878723,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.6801794767379761,0.2251816093921661,1.0352813005447388,284.9315490722656,284.95001220703125,298.5168151855469,288.78424072265625,297.60528564453125,297.277099609375,284.9322204589844,1.0,0.6346885561943054,0.3600430190563202,0.3600430190563202,1.0,1.0,-3.296178340911865,0.8722586035728455,2.423919677734375,0.1258449554443359,0.8974114656448364,0.8974114656448364,0.0,200.0376892089844,203.0,45564.765625,0.0,3166.718017578125,1.0,280.34197998046875,283.3287658691406,291.7494812011719,294.6418151855469,293.1499938964844,293.1499938964844,280.6499938964844,36060.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815855622291564,1.0,0.0,0.0,3.643239736557007,3.643263578414917,8.856635531628854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.90869140625,0.0,1526.1083984375,1895.4371337890625,0.0,4142.490234375,0.9038168787956238,1.0,0.0,3.0,1.0,0.0
12245100,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8030570149421692,0.3761452734470367,0.3422258794307709,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.8954455852508545,0.5280121564865112,0.5030624270439148,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9990000128746032,0.8786455392837524,0.5155213475227356,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.7942718863487244,0.3641650974750519,0.3490050137042999,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6788589358329773,0.2248051613569259,1.0333929061889648,285.0621643066406,284.95001220703125,298.4747314453125,288.7619934082031,297.5958557128906,297.2793273925781,285.0687255859375,1.0,0.6349138021469116,0.360104888677597,0.360104888677597,1.0,1.0,-3.2941455841064453,0.8717914819717407,2.422354221343994,0.1258045732975006,0.8994272351264954,0.8994272351264954,0.0,200.8954620361328,203.0,44508.9921875,0.0,3167.06103515625,1.0,280.59844970703125,283.4999084472656,291.69305419921875,294.4619140625,293.1499938964844,293.1499938964844,280.6499938964844,35954.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972907543182373,1.0,0.0,0.0,3.644289493560791,3.644313335418701,8.861740070642554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.5166015625,0.0,1526.48583984375,1895.4371337890625,0.0,4066.77294921875,0.9040157794952391,1.0,0.0,3.0,1.0,0.0
12245160,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.8019402027130127,0.3758119642734527,0.3419344425201416,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8941161632537842,0.5274254679679871,0.5025027394294739,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9990000128746032,0.8812083601951599,0.5171798467636108,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7933312058448792,0.364091008901596,0.3489212095737457,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.6778218746185303,0.2245621979236602,1.0322585105895996,285.1030578613281,284.95001220703125,298.43212890625,288.7393493652344,297.5881042480469,297.2840881347656,285.10382080078125,1.0,0.6353128552436829,0.3601329624652862,0.3601329624652862,1.0,1.0,-3.2936489582061768,0.8717227578163147,2.421926259994507,0.1258247345685959,0.9008957147598268,0.9008957147598268,0.0,201.7125244140625,206.0,44343.29296875,0.0,3170.560791015625,1.0,280.64208984375,283.54541015625,291.6903076171875,294.4914855957031,293.1499938964844,293.1499938964844,280.3500061035156,35869.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687442779541016,1.0,0.0,0.0,3.647512674331665,3.647536516189575,8.877422601472063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.68505859375,0.0,1529.430908203125,1895.4371337890625,0.0,4030.138916015625,0.9046467542648317,1.0,0.0,3.0,1.0,0.0
12245220,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981231808662415,0.3736188411712646,0.3405189514160156,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899702429771423,0.5248104333877563,0.5006099939346313,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8839728236198425,0.5222563743591309,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901617884635925,0.3629226684570312,0.3482602536678314,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6746562719345093,0.2234130352735519,1.0286927223205566,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.55474853515625,297.2699890136719,284.9246520996094,1.0,0.636266827583313,0.3601890802383423,0.3601890802383423,1.0,1.0,-3.290699958801269,0.8709375858306885,2.419762372970581,0.1258083283901214,0.8991575241088867,0.8991575241088867,0.0,204.178451538086,209.0,45321.37890625,0.0,3177.90234375,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.6589050292969,293.1499938964844,293.1499938964844,280.6499938964844,35997.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807808995246888,1.0,0.0,0.0,3.6484062671661377,3.648430347442627,8.88177282831748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.02001953125,0.0,1531.3760986328125,1895.4371337890625,0.0,4135.5078125,0.9049077033996582,1.0,0.0,3.0,1.0,0.0
12245280,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7981231808662415,0.3736188411712646,0.3405189514160156,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8899702429771423,0.5248104333877563,0.5006099939346313,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.9990000128746032,0.8839728236198425,0.5222563743591309,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7901617884635925,0.3629226684570312,0.3482602536678314,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.6746562719345093,0.2234130352735519,1.0286927223205566,284.9263916015625,284.95001220703125,298.3456726074219,288.69305419921875,297.55474853515625,297.2699890136719,284.9246520996094,1.0,0.636266827583313,0.3601890802383423,0.3601890802383423,1.0,1.0,-3.290699958801269,0.8709375858306885,2.419762372970581,0.1258083283901214,0.8991575241088867,0.8991575241088867,0.0,204.178451538086,209.0,45321.37890625,0.0,3177.90234375,1.0,280.3580017089844,283.3305053710937,291.7325439453125,294.6589050292969,293.1499938964844,293.1499938964844,280.6499938964844,35997.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807808995246888,1.0,0.0,0.0,3.6484062671661377,3.648430347442627,8.88177282831748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.02001953125,0.0,1531.3760986328125,1895.4371337890625,0.0,4135.5078125,0.9049077033996582,1.0,0.0,3.0,1.0,0.0
12245340,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7936713695526123,0.3719294667243957,0.3388332426548004,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851441144943237,0.5225563645362854,0.4983399510383606,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.886814534664154,0.528209388256073,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863165736198425,0.3619278073310852,0.3472537398338318,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6707994341850281,0.2222654074430465,1.0236196517944336,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.52520751953125,297.2613220214844,285.0765686035156,1.0,0.6371963620185852,0.3602451980113983,0.3602451980113983,1.0,1.0,-3.2857866287231445,0.8695286512374878,2.416257858276367,0.1254717111587524,0.9020853638648988,0.9020853638648988,0.0,207.03126525878903,212.0,44098.39453125,0.0,3183.0751953125,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,35866.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718404412269592,1.0,0.0,0.0,3.652697324752808,3.6527211666107178,8.902677564037731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.97021484375,0.0,1535.171142578125,1895.4371337890625,0.0,4057.401611328125,0.9057996273040771,1.0,0.0,3.0,1.0,0.0
12245400,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7936713695526123,0.3719294667243957,0.3388332426548004,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07598876953125,0.8851441144943237,0.5225563645362854,0.4983399510383606,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.886814534664154,0.528209388256073,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.7863165736198425,0.3619278073310852,0.3472537398338318,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6707994341850281,0.2222654074430465,1.0236196517944336,285.0759582519531,284.95001220703125,298.2578430175781,288.6455993652344,297.52520751953125,297.2613220214844,285.0765686035156,1.0,0.6371963620185852,0.3602451980113983,0.3602451980113983,1.0,1.0,-3.2857866287231445,0.8695286512374878,2.416257858276367,0.1254717111587524,0.9020853638648988,0.9020853638648988,0.0,207.03126525878903,212.0,44098.39453125,0.0,3183.0751953125,1.0,280.6419982910156,283.5253295898437,291.6181030273437,294.41973876953125,293.1499938964844,293.1499938964844,280.3500061035156,35866.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718404412269592,1.0,0.0,0.0,3.652697324752808,3.6527211666107178,8.902677564037731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.97021484375,0.0,1535.171142578125,1895.4371337890625,0.0,4057.401611328125,0.9057996273040771,1.0,0.0,3.0,1.0,0.0
12245460,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7889856100082397,0.3693384528160095,0.3370120227336883,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8801244497299194,0.5194684267044067,0.495950847864151,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8880289793014526,0.5345143675804138,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7822981476783752,0.3603465855121612,0.3461749851703644,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6667883396148682,0.2207152545452118,1.0182299613952637,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4857177734375,297.23974609375,284.8935241699219,1.0,0.6381716728210449,0.3602491617202759,0.3602491617202759,1.0,1.0,-3.280534029006958,0.8678545951843262,2.412679433822632,0.1250823587179184,0.8999049067497253,0.8999049067497253,0.0,210.09649658203125,215.0,45029.5859375,0.0,3188.6591796875,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36016.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833101034164428,1.0,0.0,0.0,3.652896881103516,3.652920961380005,8.903650723368628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.68017578125,0.0,1536.5194091796875,1895.4371337890625,0.0,4157.4296875,0.9059229493141174,1.0,0.0,3.0,1.0,0.0
12245520,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7889856100082397,0.3693384528160095,0.3370120227336883,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8801244497299194,0.5194684267044067,0.495950847864151,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.8880289793014526,0.5345143675804138,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7822981476783752,0.3603465855121612,0.3461749851703644,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6667883396148682,0.2207152545452118,1.0182299613952637,284.8953552246094,284.95001220703125,298.1690673828125,288.59735107421875,297.4857177734375,297.23974609375,284.8935241699219,1.0,0.6381716728210449,0.3602491617202759,0.3602491617202759,1.0,1.0,-3.280534029006958,0.8678545951843262,2.412679433822632,0.1250823587179184,0.8999049067497253,0.8999049067497253,0.0,210.09649658203125,215.0,45029.5859375,0.0,3188.6591796875,1.0,280.35797119140625,283.3078308105469,291.636474609375,294.5491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36016.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833101034164428,1.0,0.0,0.0,3.652896881103516,3.652920961380005,8.903650723368628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.68017578125,0.0,1536.5194091796875,1895.4371337890625,0.0,4157.4296875,0.9059229493141174,1.0,0.0,3.0,1.0,0.0
12245580,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.782626748085022,0.3656521737575531,0.3340741991996765,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.873534619808197,0.5151970386505127,0.4923472702503204,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868652582168579,0.5425266027450562,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7767875790596008,0.3578026294708252,0.3441474139690399,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.6613720655441284,0.2183925211429596,1.0094306468963623,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344177246094,297.2024230957031,284.69091796875,1.0,0.6387549638748169,0.3602531254291534,0.3602531254291534,1.0,1.0,-3.26928973197937,0.864251971244812,2.405037879943848,0.124096542596817,0.8948240876197815,0.8948240876197815,0.0,213.8504943847656,218.0,45881.98828125,0.0,3184.872802734375,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810546875,293.1499938964844,293.1499938964844,280.3500061035156,36254.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964168667793274,1.0,0.0,0.0,3.6441593170166016,3.644183158874512,8.861106834956445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.1435546875,0.0,1528.582275390625,1895.4371337890625,0.0,4269.71044921875,0.9041252732276917,1.0,0.0,3.0,1.0,0.0
