time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245640,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932373046875,0.782626748085022,0.3656521737575531,0.3340741991996765,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.873534619808197,0.5151970386505127,0.4923472702503204,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.9990000128746032,0.8868652582168579,0.5425266027450562,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932678222656,0.7767875790596008,0.3578026294708252,0.3441474139690399,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941223144531,0.6613720655441284,0.2183925211429596,1.0094306468963623,284.69293212890625,284.95001220703125,298.0797424316406,288.5485534667969,297.4344177246094,297.2024230957031,284.69091796875,1.0,0.6387549638748169,0.3602531254291534,0.3602531254291534,1.0,1.0,-3.26928973197937,0.864251971244812,2.405037879943848,0.124096542596817,0.8948240876197815,0.8948240876197815,0.0,213.8504943847656,218.0,45881.98828125,0.0,3184.872802734375,1.0,280.05810546875,283.0710144042969,291.5986328125,294.5810546875,293.1499938964844,293.1499938964844,280.3500061035156,36254.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964168667793274,1.0,0.0,0.0,3.6441593170166016,3.644183158874512,8.861106834956445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.1435546875,0.0,1528.582275390625,1895.4371337890625,0.0,4269.71044921875,0.9041252732276917,1.0,0.0,3.0,1.0,0.0
12245700,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7795000672340393,0.3641859591007232,0.3325847089290619,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80517578125,0.8702800869941711,0.5133678913116455,0.4904694855213165,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.9990000128746032,0.886568009853363,0.5464821457862854,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.7740284204483032,0.356713056564331,0.3430362641811371,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.6586093902587891,0.2172896414995193,1.0044411420822144,284.80499267578125,284.95001220703125,298.03497314453125,288.5240478515625,297.412841796875,297.1891784667969,284.8108215332031,1.0,0.6389090418815613,0.3602551221847534,0.3602551221847534,1.0,1.0,-3.2626585960388184,0.8621292114257812,2.400529384613037,0.1234413161873817,0.8949241638183594,0.8949241638183594,0.0,215.67776489257807,218.0,44780.1171875,0.0,3180.491943359375,1.0,280.3009948730469,283.2250366210937,291.4959716796875,294.31854248046875,293.1499938964844,293.1499938964844,280.3500061035156,36216.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895559549331664,1.0,0.0,0.0,3.639744520187378,3.639768362045288,8.839650149639056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.30859375,0.0,1523.4031982421875,1895.4371337890625,0.0,4211.2177734375,0.9031682014465332,1.0,0.0,3.0,1.0,0.0
12245760,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.777184784412384,0.3631612956523895,0.3315868377685547,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.8677804470062256,0.5119802951812744,0.4890769422054291,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.9990000128746032,0.8868852853775024,0.5496273636817932,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.771946907043457,0.3559620380401611,0.3422707021236419,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.6564304232597351,0.2164151519536972,1.000425934791565,284.83966064453125,284.95001220703125,297.990234375,288.49951171875,297.3964233398437,297.1829528808594,284.8401184082031,1.0,0.6391120553016663,0.3603280186653137,0.3603280186653137,1.0,1.0,-3.2578139305114746,0.86077481508255,2.3970391750335693,0.1231434494256973,0.8945715427398682,0.8945715427398682,0.0,217.1595458984375,221.0,44532.03515625,0.0,3178.113037109375,1.0,280.34246826171875,283.2668151855469,291.46142578125,294.294677734375,293.1499938964844,293.1499938964844,280.6499938964844,36171.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848691821098328,1.0,0.0,0.0,3.637051343917847,3.637075185775757,8.826573889564315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.4306640625,0.0,1520.092041015625,1895.4371337890625,0.0,4170.90234375,0.9025080800056458,1.0,0.0,3.0,1.0,0.0
12245820,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.773710310459137,0.3617806136608124,0.3302740752696991,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639186024665833,0.5099446177482605,0.4870608747005462,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8886891007423401,0.5547361969947815,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.768862783908844,0.3550794422626495,0.3413641154766083,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530888080596924,0.2151443660259246,0.9945539832115172,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.181396484375,285.0078125,1.0,0.6397373676300049,0.3604738116264343,0.3604738116264343,1.0,1.0,-3.251798152923584,0.8592692613601685,2.392528772354126,0.1229672208428382,0.896748423576355,0.896748423576355,0.0,219.6682281494141,224.0,43243.703125,0.0,3178.87158203125,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.12701416015625,293.1499938964844,293.1499938964844,280.95001220703125,35997.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702590107917786,1.0,0.0,0.0,3.636572122573853,3.636595964431762,8.824247856864531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.88623046875,0.0,1518.2655029296875,1895.4371337890625,0.0,4043.489501953125,0.9022892117500304,1.0,0.0,3.0,1.0,0.0
12245880,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.773710310459137,0.3617806136608124,0.3302740752696991,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8639186024665833,0.5099446177482605,0.4870608747005462,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.8886891007423401,0.5547361969947815,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.768862783908844,0.3550794422626495,0.3413641154766083,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6530888080596924,0.2151443660259246,0.9945539832115172,285.0071105957031,284.95001220703125,297.9010009765625,288.4505310058594,297.3717956542969,297.181396484375,285.0078125,1.0,0.6397373676300049,0.3604738116264343,0.3604738116264343,1.0,1.0,-3.251798152923584,0.8592692613601685,2.392528772354126,0.1229672208428382,0.896748423576355,0.896748423576355,0.0,219.6682281494141,224.0,43243.703125,0.0,3178.87158203125,1.0,280.64178466796875,283.4815368652344,291.39373779296875,294.12701416015625,293.1499938964844,293.1499938964844,280.95001220703125,35997.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702590107917786,1.0,0.0,0.0,3.636572122573853,3.636595964431762,8.824247856864531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.88623046875,0.0,1518.2655029296875,1895.4371337890625,0.0,4043.489501953125,0.9022892117500304,1.0,0.0,3.0,1.0,0.0
12245940,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.771015465259552,0.3608693480491638,0.3294644355773926,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608450293540955,0.5084652304649353,0.4856607317924499,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.891385018825531,0.5591285824775696,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7665631175041199,0.354697585105896,0.3410007357597351,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.650562047958374,0.2143130153417587,0.990854263305664,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.1875305175781,285.17755126953125,1.0,0.6407182812690735,0.3606196343898773,0.3606196343898773,1.0,1.0,-3.2495334148406982,0.8589665293693542,2.390566825866699,0.1231911554932594,0.901209831237793,0.901209831237793,0.0,221.97149658203125,227.0,42033.19140625,0.0,3186.689697265625,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.0014953613281,293.1499938964844,293.1499938964844,280.6499938964844,35785.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567952752113342,1.0,0.0,0.0,3.64402174949646,3.64404559135437,8.860437787916453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.54833984375,0.0,1524.925048828125,1895.4371337890625,0.0,3923.967529296875,0.903809368610382,1.0,0.0,3.0,1.0,0.0
12246000,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766662597656,0.771015465259552,0.3608693480491638,0.3294644355773926,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8608450293540955,0.5084652304649353,0.4856607317924499,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.9990000128746032,0.891385018825531,0.5591285824775696,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766357421875,0.7665631175041199,0.354697585105896,0.3410007357597351,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.650562047958374,0.2143130153417587,0.990854263305664,285.1767883300781,284.95001220703125,297.8123779296875,288.4019470214844,297.3529968261719,297.1875305175781,285.17755126953125,1.0,0.6407182812690735,0.3606196343898773,0.3606196343898773,1.0,1.0,-3.2495334148406982,0.8589665293693542,2.390566825866699,0.1231911554932594,0.901209831237793,0.901209831237793,0.0,221.97149658203125,227.0,42033.19140625,0.0,3186.689697265625,1.0,280.9414978027344,283.696044921875,291.3485107421875,294.0014953613281,293.1499938964844,293.1499938964844,280.6499938964844,35785.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567952752113342,1.0,0.0,0.0,3.64402174949646,3.64404559135437,8.860437787916453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.54833984375,0.0,1524.925048828125,1895.4371337890625,0.0,3923.967529296875,0.903809368610382,1.0,0.0,3.0,1.0,0.0
12246060,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671893835067749,0.3584853708744049,0.3279115259647369,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8567772507667542,0.5056009292602539,0.4835717976093292,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8915663957595825,0.5648065805435181,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633880972862244,0.3533294796943664,0.3401934802532196,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6473832726478577,0.2128883004188537,0.9861879348754884,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1719970703125,284.9956970214844,1.0,0.6417843699455261,0.3607130050659179,0.3607130050659179,1.0,1.0,-3.245408535003662,0.8579091429710388,2.3874995708465576,0.1232248321175575,0.9004077911376953,0.9004077911376953,0.0,224.9339141845703,215.0,42998.625,0.0,3194.060546875,1.0,280.6579895019531,283.4784851074219,291.3968811035156,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35901.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697102904319764,1.0,0.0,0.0,3.648482322692871,3.64850640296936,8.882144015842641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.75341796875,0.0,1530.7459716796875,1895.4371337890625,0.0,4038.65625,0.9048590660095216,1.0,0.0,3.0,1.0,0.0
12246120,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7671893835067749,0.3584853708744049,0.3279115259647369,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8567772507667542,0.5056009292602539,0.4835717976093292,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.8915663957595825,0.5648065805435181,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7633880972862244,0.3533294796943664,0.3401934802532196,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6473832726478577,0.2128883004188537,0.9861879348754884,284.99755859375,284.95001220703125,297.7248229980469,288.35400390625,297.3183288574219,297.1719970703125,284.9956970214844,1.0,0.6417843699455261,0.3607130050659179,0.3607130050659179,1.0,1.0,-3.245408535003662,0.8579091429710388,2.3874995708465576,0.1232248321175575,0.9004077911376953,0.9004077911376953,0.0,224.9339141845703,215.0,42998.625,0.0,3194.060546875,1.0,280.6579895019531,283.4784851074219,291.3968811035156,294.176025390625,293.1499938964844,293.1499938964844,280.3500061035156,35901.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697102904319764,1.0,0.0,0.0,3.648482322692871,3.64850640296936,8.882144015842641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.75341796875,0.0,1530.7459716796875,1895.4371337890625,0.0,4038.65625,0.9048590660095216,1.0,0.0,3.0,1.0,0.0
12246180,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7657774686813354,0.3562058806419372,0.3260992169380188,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.855495810508728,0.5029610991477966,0.4813499450683594,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.9990000128746032,0.8904033303260803,0.5647932291030884,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.7624706029891968,0.3517864942550659,0.3389525711536407,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.6461914777755737,0.2114810347557068,0.9806362986564636,284.8235778808594,284.95001220703125,297.6698913574219,288.3240051269531,297.2891540527344,297.1522521972656,284.81787109375,1.0,0.6395336389541626,0.3607723712921142,0.3607723712921142,1.0,1.0,-3.232396125793457,0.8538793921470642,2.378516674041748,0.122397594153881,0.8977436423301697,0.8977436423301697,0.0,224.39035034179688,215.0,43854.65625,0.0,3162.62109375,1.0,280.3814697265625,283.2680053710937,291.4023132324219,294.28448486328125,293.1499938964844,293.1499938964844,280.3500061035156,36058.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816986918449402,1.0,0.0,0.0,3.647018432617188,3.6470425128936768,8.875017556420062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.3701171875,0.0,1530.288818359375,1895.4371337890625,0.0,4143.4716796875,0.9046109914779664,1.0,0.0,3.0,1.0,0.0
12246240,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7652871608734131,0.3547788262367248,0.3248149454593658,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.8551576733589172,0.5012924075126648,0.4797948598861694,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867431640625,0.9990000128746032,0.8897618055343628,0.5636515617370605,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876281738281,0.7622697353363037,0.3507532179355621,0.33799809217453,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6457372903823853,0.2105518281459808,0.9765506386756896,284.7872009277344,284.95001220703125,297.6387023925781,288.3070373535156,297.2725830078125,297.1409912109375,284.7845764160156,1.0,0.6375290155410767,0.360806405544281,0.360806405544281,1.0,1.0,-3.221554517745972,0.8504824638366699,2.3710720539093018,0.1215061470866203,0.8965421319007874,0.8965421319007874,0.0,223.3047332763672,203.0,43769.6328125,0.0,3133.12353515625,1.0,280.35845947265625,283.2333679199219,291.3644714355469,294.21612548828125,293.1499938964844,293.1499938964844,280.6499938964844,36125.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984588086605072,1.0,0.0,0.0,3.6445953845977774,3.644619226455689,8.863227662914142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.95458984375,0.0,1528.09912109375,1895.4371337890625,0.0,4168.47607421875,0.904133915901184,1.0,0.0,3.0,1.0,0.0
12246300,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7653182148933411,0.3532601296901703,0.3231491148471832,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.855413556098938,0.4993853271007538,0.4777142107486725,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.8898802399635315,0.560692548751831,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7626150250434875,0.3495848774909973,0.3366842269897461,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6455925703048706,0.2094177454710006,0.9707573056221008,284.89227294921875,284.95001220703125,297.5963134765625,288.28399658203125,297.2557983398437,297.1334228515625,284.8975524902344,1.0,0.6341381669044495,0.3608531057834625,0.3608531057834625,1.0,1.0,-3.2049474716186523,0.8452634811401367,2.3596842288970947,0.1200398355722427,0.8971530795097351,0.8971530795097351,0.0,220.9766387939453,203.0,42604.99609375,0.0,3084.640625,1.0,280.6010437011719,283.3809814453125,291.2575988769531,293.9491271972656,293.1499938964844,293.1499938964844,280.6499938964844,36088.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776312708854676,1.0,0.0,0.0,3.642587661743164,3.642611503601074,8.853465374158986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.2939453125,0.0,1525.594970703125,1895.4371337890625,0.0,4108.099609375,0.903713047504425,1.0,0.0,3.0,1.0,0.0
12246360,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7665799856185913,0.3521817922592163,0.3219406902790069,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8568787574768066,0.4979033470153808,0.4760696291923523,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9990000128746032,0.8911254405975342,0.5558428168296814,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7640438079833984,0.3487296402454376,0.3356617391109466,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.646339476108551,0.2085049599409103,0.9657717943191528,284.9193115234375,284.95001220703125,297.554443359375,288.2613220214844,297.24560546875,297.1346435546875,284.9190368652344,1.0,0.6302273869514465,0.361029714345932,0.361029714345932,1.0,1.0,-3.188461780548096,0.8404299020767212,2.348031759262085,0.1189066618680954,0.8972552418708801,0.8972552418708801,0.0,217.6323699951172,206.0,42275.0234375,0.0,3031.32275390625,1.0,280.6424865722656,283.4155578613281,291.2201232910156,293.9172668457031,293.1499938964844,293.1499938964844,280.95001220703125,36047.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723750948905944,1.0,0.0,0.0,3.642186164855957,3.642210006713867,8.851513939589495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.4580078125,0.0,1524.85009765625,1895.4371337890625,0.0,4062.0986328125,0.9035674333572388,1.0,0.0,3.0,1.0,0.0
12246420,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673889994621277,0.3507342040538788,0.3203635215759277,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577352166175842,0.495701789855957,0.4736868143081665,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.8951293230056763,0.5513764023780823,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7650984525680542,0.3476291298866272,0.3343490064144134,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6464878916740417,0.2071880549192428,0.9586837887763976,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492614746094,285.0781555175781,1.0,0.6262702941894531,0.3613829910755157,0.3613829910755157,1.0,1.0,-3.1682090759277344,0.8349111676216125,2.3332979679107666,0.1177317202091217,0.9003011584281921,0.9003011584281921,0.0,214.3549041748047,209.0,40912.08984375,0.0,2970.998779296875,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391967773437,293.1499938964844,293.1499938964844,280.6499938964844,35885.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554831981658936,1.0,0.0,0.0,3.645916700363159,3.645940542221069,8.86965608515311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.82861328125,0.0,1527.77294921875,1895.4371337890625,0.0,3912.221923828125,0.9042989015579224,1.0,0.0,3.0,1.0,0.0
12246480,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7673889994621277,0.3507342040538788,0.3203635215759277,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8577352166175842,0.495701789855957,0.4736868143081665,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.8951293230056763,0.5513764023780823,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.7650984525680542,0.3476291298866272,0.3343490064144134,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.6464878916740417,0.2071880549192428,0.9586837887763976,285.0777282714844,284.95001220703125,297.4724426269531,288.2171936035156,297.2348022460937,297.1492614746094,285.0781555175781,1.0,0.6262702941894531,0.3613829910755157,0.3613829910755157,1.0,1.0,-3.1682090759277344,0.8349111676216125,2.3332979679107666,0.1177317202091217,0.9003011584281921,0.9003011584281921,0.0,214.3549041748047,209.0,40912.08984375,0.0,2970.998779296875,1.0,280.9418640136719,283.62188720703125,291.1499938964844,293.7391967773437,293.1499938964844,293.1499938964844,280.6499938964844,35885.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554831981658936,1.0,0.0,0.0,3.645916700363159,3.645940542221069,8.86965608515311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.82861328125,0.0,1527.77294921875,1895.4371337890625,0.0,3912.221923828125,0.9042989015579224,1.0,0.0,3.0,1.0,0.0
12246540,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7658336162567139,0.3480756282806396,0.3184034526348114,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8561711311340332,0.4924173951148987,0.4710240364074707,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8964883685112,0.5513431429862976,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7640221118927002,0.3457761406898498,0.3329160213470459,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450188755989075,0.2054826021194458,0.9519709348678588,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.20916748046875,297.1430358886719,284.8895874023437,1.0,0.6240918636322021,0.3617362678050995,0.3617362678050995,1.0,1.0,-3.152819395065308,0.8309357166290283,2.32188367843628,0.1173070669174194,0.8980376720428467,0.8980376720428467,0.0,213.70567321777344,212.0,41759.48046875,0.0,2935.499267578125,1.0,280.65802001953125,283.3996276855469,291.2033386230469,293.9049072265625,293.1499938964844,293.1499938964844,280.95001220703125,36032.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652968049049376,1.0,0.0,0.0,3.6455867290496826,3.6456105709075928,8.868050258570292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.80078125,0.0,1528.5045166015625,1895.4371337890625,0.0,3999.6591796875,0.904298722743988,1.0,0.0,3.0,1.0,0.0
12246600,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7658336162567139,0.3480756282806396,0.3184034526348114,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8561711311340332,0.4924173951148987,0.4710240364074707,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9990000128746032,0.8964883685112,0.5513431429862976,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7640221118927002,0.3457761406898498,0.3329160213470459,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6450188755989075,0.2054826021194458,0.9519709348678588,284.8916931152344,284.95001220703125,297.39306640625,288.1749572753906,297.20916748046875,297.1430358886719,284.8895874023437,1.0,0.6240918636322021,0.3617362678050995,0.3617362678050995,1.0,1.0,-3.152819395065308,0.8309357166290283,2.32188367843628,0.1173070669174194,0.8980376720428467,0.8980376720428467,0.0,213.70567321777344,212.0,41759.48046875,0.0,2935.499267578125,1.0,280.65802001953125,283.3996276855469,291.2033386230469,293.9049072265625,293.1499938964844,293.1499938964844,280.95001220703125,36032.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652968049049376,1.0,0.0,0.0,3.6455867290496826,3.6456105709075928,8.868050258570292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.80078125,0.0,1528.5045166015625,1895.4371337890625,0.0,3999.6591796875,0.904298722743988,1.0,0.0,3.0,1.0,0.0
12246660,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7628958821296692,0.345911830663681,0.3162361979484558,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531085252761841,0.4895117878913879,0.4680798351764679,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975575566291809,0.5539604425430298,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7615415453910828,0.3441263139247894,0.3312274515628814,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423453688621521,0.2038287967443466,0.9443101286888124,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.6228612661361694,0.3622244000434875,0.3622244000434875,1.0,1.0,-3.138573408126831,0.8276954293251038,2.310878038406372,0.1172623038291931,0.9004405736923218,0.9004405736923218,0.0,214.5373992919922,215.0,40487.17578125,0.0,2910.5751953125,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.6684875488281,293.1499938964844,293.1499938964844,280.6499938964844,35911.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953594982624054,1.0,0.0,0.0,3.648184299468994,3.648208141326904,8.880692234924936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.17431640625,0.0,1530.48828125,1895.4371337890625,0.0,3895.290283203125,0.9048200845718384,1.0,0.0,3.0,1.0,0.0
12246720,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7628958821296692,0.345911830663681,0.3162361979484558,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8531085252761841,0.4895117878913879,0.4680798351764679,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8975575566291809,0.5539604425430298,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7615415453910828,0.3441263139247894,0.3312274515628814,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6423453688621521,0.2038287967443466,0.9443101286888124,285.0384826660156,284.95001220703125,297.3167419433594,288.1349182128906,297.1856689453125,297.1383056640625,285.0389404296875,1.0,0.6228612661361694,0.3622244000434875,0.3622244000434875,1.0,1.0,-3.138573408126831,0.8276954293251038,2.310878038406372,0.1172623038291931,0.9004405736923218,0.9004405736923218,0.0,214.5373992919922,215.0,40487.17578125,0.0,2910.5751953125,1.0,280.9419860839844,283.5924377441406,291.0939636230469,293.6684875488281,293.1499938964844,293.1499938964844,280.6499938964844,35911.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953594982624054,1.0,0.0,0.0,3.648184299468994,3.648208141326904,8.880692234924936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.17431640625,0.0,1530.48828125,1895.4371337890625,0.0,3895.290283203125,0.9048200845718384,1.0,0.0,3.0,1.0,0.0
12246780,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.75925612449646,0.3429310619831085,0.3140086233615875,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8493033647537231,0.4858503639698028,0.4650902450084686,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.896560549736023,0.5580928921699524,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7583940029144287,0.3419378697872162,0.3295228183269501,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6391388773918152,0.2018290013074875,0.9366263151168824,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.15283203125,297.1199035644531,284.8509216308594,1.0,0.6223028302192688,0.3627125322818756,0.3627125322818756,1.0,1.0,-3.1259865760803223,0.8249853849411011,2.301001071929932,0.1175220385193824,0.8976647257804871,0.8976647257804871,0.0,216.2819976806641,218.0,41335.28515625,0.0,2894.078125,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639237523078918,1.0,0.0,0.0,3.6463215351104736,3.646345615386963,8.871626278050826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.61572265625,0.0,1529.62890625,1895.4371337890625,0.0,3987.484130859375,0.9044902324676514,1.0,0.0,3.0,1.0,0.0
12246840,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.75925612449646,0.3429310619831085,0.3140086233615875,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8493033647537231,0.4858503639698028,0.4650902450084686,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.896560549736023,0.5580928921699524,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7583940029144287,0.3419378697872162,0.3295228183269501,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6391388773918152,0.2018290013074875,0.9366263151168824,284.8529663085937,284.95001220703125,297.243896484375,288.09735107421875,297.15283203125,297.1199035644531,284.8509216308594,1.0,0.6223028302192688,0.3627125322818756,0.3627125322818756,1.0,1.0,-3.1259865760803223,0.8249853849411011,2.301001071929932,0.1175220385193824,0.8976647257804871,0.8976647257804871,0.0,216.2819976806641,218.0,41335.28515625,0.0,2894.078125,1.0,280.6579895019531,283.37115478515625,291.1301574707031,293.8082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36073.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639237523078918,1.0,0.0,0.0,3.6463215351104736,3.646345615386963,8.871626278050826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.61572265625,0.0,1529.62890625,1895.4371337890625,0.0,3987.484130859375,0.9044902324676514,1.0,0.0,3.0,1.0,0.0
12246900,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.756961464881897,0.3415652215480804,0.3126516044139862,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8469324707984924,0.4840958714485168,0.4633251130580902,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.9990000128746032,0.895943820476532,0.5608423352241516,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.7563741207122803,0.3408679664134979,0.3284546136856079,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.6371383666992188,0.2008001655340194,0.9320074915885924,284.9662170410156,284.95001220703125,297.2088623046875,288.07958984375,297.1372985839844,297.1112670898437,284.9724426269531,1.0,0.6220937967300415,0.3629565834999084,0.3629565834999084,1.0,1.0,-3.118698835372925,0.8233053684234619,2.295393705368042,0.1174992024898529,0.8988475799560547,0.8988475799560547,0.0,217.49346923828125,218.0,40283.06640625,0.0,2885.6474609375,1.0,280.9010314941406,283.5254821777344,291.0421142578125,293.5746765136719,293.1499938964844,293.1499938964844,280.95001220703125,36017.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566188454627992,1.0,0.0,0.0,3.645760297775269,3.645784378051758,8.868894951774564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.98046875,0.0,1528.5848388671875,1895.4371337890625,0.0,3922.38916015625,0.9043788313865662,1.0,0.0,3.0,1.0,0.0
12246960,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7551741600036621,0.3405619859695434,0.3116891980171203,296.91949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8449972867965698,0.482693076133728,0.4619407057762146,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.8957705497741699,0.5631893277168274,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7547491192817688,0.3400625884532928,0.3276551365852356,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6354538202285767,0.1999398022890091,0.9281071424484252,285.00177001953125,284.95001220703125,297.17486572265625,288.0625915527344,297.1256103515625,297.1075744628906,285.002197265625,1.0,0.6220104694366455,0.3631482422351837,0.3631482422351837,1.0,1.0,-3.113045454025269,0.8220158219337463,2.291029691696167,0.117490753531456,0.8995853066444397,0.8995853066444397,0.0,218.5567779541016,221.0,40066.125,0.0,2879.782470703125,1.0,280.9425048828125,283.5662536621094,291.0187072753906,293.56671142578125,293.1499938964844,293.1499938964844,281.25,35958.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951543152332306,1.0,0.0,0.0,3.647140502929688,3.6471645832061768,8.875611570147157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.06640625,0.0,1529.6807861328125,1895.4371337890625,0.0,3876.853271484375,0.904618501663208,1.0,0.0,3.0,1.0,0.0
12247020,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.752273440361023,0.3391109108924866,0.3103260695934295,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8417354226112366,0.4804835319519043,0.4597833156585693,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.8962023258209229,0.567434549331665,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7520895004272461,0.338934987783432,0.3265403509140014,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326152682304382,0.1985692977905273,0.9218897223472596,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.1075744628906,285.1708679199219,1.0,0.6222019791603088,0.3635315001010895,0.3635315001010895,1.0,1.0,-3.10509729385376,0.820503830909729,2.284593343734741,0.117823526263237,0.9039440751075744,0.9039440751075744,0.0,220.5894775390625,209.0,38843.078125,0.0,2874.406982421875,1.0,281.2416076660156,283.779296875,290.966064453125,293.4208984375,293.1499938964844,293.1499938964844,280.95001220703125,35771.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935185968875885,1.0,0.0,0.0,3.655099868774414,3.655123710632324,8.914392424230755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.32958984375,0.0,1537.1365966796875,1895.4371337890625,0.0,3728.582763671875,0.9062758684158324,1.0,0.0,3.0,1.0,0.0
12247080,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.752273440361023,0.3391109108924866,0.3103260695934295,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.8417354226112366,0.4804835319519043,0.4597833156585693,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.8962023258209229,0.567434549331665,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.7520895004272461,0.338934987783432,0.3265403509140014,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.6326152682304382,0.1985692977905273,0.9218897223472596,285.170166015625,284.95001220703125,297.110107421875,288.03094482421875,297.1085510253906,297.1075744628906,285.1708679199219,1.0,0.6222019791603088,0.3635315001010895,0.3635315001010895,1.0,1.0,-3.10509729385376,0.820503830909729,2.284593343734741,0.117823526263237,0.9039440751075744,0.9039440751075744,0.0,220.5894775390625,209.0,38843.078125,0.0,2874.406982421875,1.0,281.2416076660156,283.779296875,290.966064453125,293.4208984375,293.1499938964844,293.1499938964844,280.95001220703125,35771.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935185968875885,1.0,0.0,0.0,3.655099868774414,3.655123710632324,8.914392424230755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.32958984375,0.0,1537.1365966796875,1895.4371337890625,0.0,3728.582763671875,0.9062758684158324,1.0,0.0,3.0,1.0,0.0
12247140,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520838975906372,0.3363702595233917,0.3082369267940521,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416842818260193,0.4770810604095459,0.4569574892520904,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8951540589332581,0.5640555620193481,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7523441910743713,0.3369584679603576,0.3249370455741882,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6321390867233276,0.1967082768678665,0.9142016768455504,284.9804992675781,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.9779968261719,1.0,0.617712140083313,0.3639147877693176,0.3639147877693176,1.0,1.0,-3.083981990814209,0.814671516418457,2.269310474395752,0.1171383038163185,0.9028573036193848,0.9028573036193848,0.0,217.88145446777344,212.0,39657.88671875,0.0,2817.504638671875,1.0,280.9579162597656,283.5523376464844,291.0365905761719,293.6054382324219,293.1499938964844,293.1499938964844,280.6499938964844,35906.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94632488489151,1.0,0.0,0.0,3.659477472305298,3.659501552581787,8.935758728512155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.9521484375,0.0,1543.0357666015625,1895.4371337890625,0.0,3829.794189453125,0.90731942653656,1.0,0.0,3.0,1.0,0.0
12247200,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7520838975906372,0.3363702595233917,0.3082369267940521,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8416842818260193,0.4770810604095459,0.4569574892520904,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9990000128746032,0.8951540589332581,0.5640555620193481,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7523441910743713,0.3369584679603576,0.3249370455741882,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6321390867233276,0.1967082768678665,0.9142016768455504,284.9804992675781,284.95001220703125,297.04998779296875,288.0027160644531,297.0826416015625,297.09405517578125,284.9779968261719,1.0,0.617712140083313,0.3639147877693176,0.3639147877693176,1.0,1.0,-3.083981990814209,0.814671516418457,2.269310474395752,0.1171383038163185,0.9028573036193848,0.9028573036193848,0.0,217.88145446777344,212.0,39657.88671875,0.0,2817.504638671875,1.0,280.9579162597656,283.5523376464844,291.0365905761719,293.6054382324219,293.1499938964844,293.1499938964844,280.6499938964844,35906.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94632488489151,1.0,0.0,0.0,3.659477472305298,3.659501552581787,8.935758728512155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.9521484375,0.0,1543.0357666015625,1895.4371337890625,0.0,3829.794189453125,0.90731942653656,1.0,0.0,3.0,1.0,0.0
12247260,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7489243745803833,0.3324513435363769,0.3049686253070831,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386383652687073,0.4724042415618896,0.4528458714485168,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8923952579498291,0.5654481649398804,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498145699501038,0.3339468538761139,0.3223420679569244,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293277740478516,0.1941220462322235,0.9034999012947084,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.615048885345459,0.3643588423728943,0.3643588423728943,1.0,1.0,-3.0607922077178955,0.8083267211914062,2.2524654865264893,0.1160192936658859,0.8987234830856323,0.8987234830856323,0.0,217.720932006836,200.0,40436.71484375,0.0,2770.5068359375,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.6657409667969,293.1499938964844,293.1499938964844,280.95001220703125,36140.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603655338287354,1.0,0.0,0.0,3.6550137996673584,3.655037879943848,8.913973488233751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.66259765625,0.0,1539.8035888671875,1895.4371337890625,0.0,3955.84375,0.9064741730690002,1.0,0.0,3.0,1.0,0.0
12247320,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7489243745803833,0.3324513435363769,0.3049686253070831,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7690124511719,0.8386383652687073,0.4724042415618896,0.4528458714485168,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.9990000128746032,0.8923952579498291,0.5654481649398804,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7498145699501038,0.3339468538761139,0.3223420679569244,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6293277740478516,0.1941220462322235,0.9034999012947084,284.7690734863281,284.95001220703125,296.9923400878906,287.97625732421875,297.048583984375,297.0685119628906,284.7666931152344,1.0,0.615048885345459,0.3643588423728943,0.3643588423728943,1.0,1.0,-3.0607922077178955,0.8083267211914062,2.2524654865264893,0.1160192936658859,0.8987234830856323,0.8987234830856323,0.0,217.720932006836,200.0,40436.71484375,0.0,2770.5068359375,1.0,280.6583251953125,283.3066101074219,291.0287170410156,293.6657409667969,293.1499938964844,293.1499938964844,280.95001220703125,36140.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603655338287354,1.0,0.0,0.0,3.6550137996673584,3.655037879943848,8.913973488233751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.66259765625,0.0,1539.8035888671875,1895.4371337890625,0.0,3955.84375,0.9064741730690002,1.0,0.0,3.0,1.0,0.0
12247380,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489184737205505,0.3296220302581787,0.3019436597824096,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8389151096343994,0.4686534106731415,0.4488362371921539,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8914737105369568,0.5598534941673279,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502135634422302,0.3315302431583404,0.3196832537651062,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6287325024604797,0.1918182671070099,0.8918567299842834,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083163022994995,0.3648028969764709,0.3648028969764709,1.0,1.0,-3.0284273624420166,0.7989476323127747,2.229479551315308,0.1141148284077644,0.8993403315544128,0.8993403315544128,0.0,213.3558807373047,203.0,39009.609375,0.0,2684.47705078125,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900146484375,293.1499938964844,293.1499938964844,281.25,36062.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463735818862916,1.0,0.0,0.0,3.652080535888672,3.652104377746582,8.899671115614183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4189453125,0.0,1535.9488525390625,1895.4371337890625,0.0,3830.234130859375,0.9057906866073608,1.0,0.0,3.0,1.0,0.0
12247440,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7489184737205505,0.3296220302581787,0.3019436597824096,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8389151096343994,0.4686534106731415,0.4488362371921539,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.8914737105369568,0.5598534941673279,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7502135634422302,0.3315302431583404,0.3196832537651062,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6287325024604797,0.1918182671070099,0.8918567299842834,284.9078674316406,284.95001220703125,296.9346008300781,287.9496765136719,297.0262451171875,297.05865478515625,284.90777587890625,1.0,0.6083163022994995,0.3648028969764709,0.3648028969764709,1.0,1.0,-3.0284273624420166,0.7989476323127747,2.229479551315308,0.1141148284077644,0.8993403315544128,0.8993403315544128,0.0,213.3558807373047,203.0,39009.609375,0.0,2684.47705078125,1.0,280.9420471191406,283.4935913085937,290.9006042480469,293.3900146484375,293.1499938964844,293.1499938964844,281.25,36062.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463735818862916,1.0,0.0,0.0,3.652080535888672,3.652104377746582,8.899671115614183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4189453125,0.0,1535.9488525390625,1895.4371337890625,0.0,3830.234130859375,0.9057906866073608,1.0,0.0,3.0,1.0,0.0
