time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247500,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7489321231842041,0.3286698162555694,0.3009023070335388,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8389438390731812,0.4672451913356781,0.4473114013671875,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.8922349214553833,0.557890772819519,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.750330924987793,0.3306824266910553,0.3187180161476135,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.6284003853797913,0.1909282207489013,0.8872297406196594,285.0335693359375,284.95001220703125,296.9057312011719,287.93634033203125,297.0214233398437,297.0623779296875,285.0404357910156,1.0,0.6062061786651611,0.3650249242782593,0.3650249242782593,1.0,1.0,-3.016246795654297,0.7955695390701294,2.220677137374878,0.1133613437414169,0.9011059403419496,0.9011059403419496,0.0,211.79307556152344,203.0,37906.66015625,0.0,2652.93505859375,1.0,281.1986083984375,283.66180419921875,290.8414611816406,293.2027893066406,293.1499938964844,293.1499938964844,281.25,35971.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344983100891112,1.0,0.0,0.0,3.65268611907959,3.652710199356079,8.902623562789813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.70703125,0.0,1535.9483642578125,1895.4371337890625,0.0,3722.302978515625,0.9059035181999208,1.0,0.0,3.0,1.0,0.0
12247560,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.748843252658844,0.3279215693473816,0.3001626133918762,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.8387888073921204,0.4660649001598358,0.4461152255535126,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9990000128746032,0.8932377696037292,0.5567260384559631,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7503016591072083,0.3300211727619171,0.3180139660835266,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.6279956102371216,0.1901911497116089,0.8835550546646118,285.0711364746094,284.95001220703125,296.8768615722656,287.9230041503906,297.0184326171875,297.0686950683594,285.07159423828125,1.0,0.6046178340911865,0.3654117286205292,0.3654117286205292,1.0,1.0,-3.007251024246216,0.7936469316482544,2.213603973388672,0.1134605407714843,0.9023295640945436,0.9023295640945436,0.0,210.8023681640625,206.0,37677.26171875,0.0,2630.61181640625,1.0,281.2421569824219,283.703857421875,290.8454895019531,293.23046875,293.1499938964844,293.1499938964844,280.95001220703125,35896.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927300214767456,1.0,0.0,0.0,3.65535044670105,3.655374526977539,8.915615126170451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.03466796875,0.0,1538.3558349609375,1895.4371337890625,0.0,3656.370361328125,0.9064161777496338,1.0,0.0,3.0,1.0,0.0
12247620,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7468316555023193,0.3250733911991119,0.2980380058288574,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366814255714417,0.4624535143375397,0.4431479871273041,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923384547233582,0.5574758052825928,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486365437507629,0.3277961909770965,0.3162376880645752,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6259588003158569,0.1882072836160659,0.8756094574928284,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606384277344,284.8806457519531,1.0,0.6025000810623169,0.3661853373050689,0.3661853373050689,1.0,1.0,-2.990347623825073,0.7901894450187683,2.20015835762024,0.113961286842823,0.8999341130256653,0.8999341130256653,0.0,210.5569000244141,209.0,38496.9140625,0.0,2597.207763671875,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371028542518616,1.0,0.0,0.0,3.654561281204224,3.654585361480713,8.911765689845197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.7548828125,0.0,1538.58349609375,1895.4371337890625,0.0,3746.06884765625,0.906314730644226,1.0,0.0,3.0,1.0,0.0
12247680,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7468316555023193,0.3250733911991119,0.2980380058288574,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8366814255714417,0.4624535143375397,0.4431479871273041,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.8923384547233582,0.5574758052825928,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7486365437507629,0.3277961909770965,0.3162376880645752,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6259588003158569,0.1882072836160659,0.8756094574928284,284.8828430175781,284.95001220703125,296.819091796875,287.896240234375,296.9971008300781,297.0606384277344,284.8806457519531,1.0,0.6025000810623169,0.3661853373050689,0.3661853373050689,1.0,1.0,-2.990347623825073,0.7901894450187683,2.20015835762024,0.113961286842823,0.8999341130256653,0.8999341130256653,0.0,210.5569000244141,209.0,38496.9140625,0.0,2597.207763671875,1.0,280.9579467773437,283.4794006347656,290.9236755371094,293.4183349609375,293.1499938964844,293.1499938964844,280.6499938964844,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371028542518616,1.0,0.0,0.0,3.654561281204224,3.654585361480713,8.911765689845197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.7548828125,0.0,1538.58349609375,1895.4371337890625,0.0,3746.06884765625,0.906314730644226,1.0,0.0,3.0,1.0,0.0
12247740,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423943877220154,0.3210537433624267,0.2947425246238708,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8321706056594849,0.457601398229599,0.4389329552650451,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.888102650642395,0.5618211030960083,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7447396516799927,0.3245762884616852,0.3135044276714325,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.6219745874404907,0.1855137199163437,0.8647302389144897,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.96142578125,297.0330810546875,284.6728820800781,1.0,0.6010159850120544,0.3669589161872864,0.3669589161872864,1.0,1.0,-2.9701831340789795,0.785630464553833,2.1845526695251465,0.1140985488891601,0.8945809602737427,0.8945809602737427,0.0,212.1628570556641,197.0,39275.16015625,0.0,2567.384765625,1.0,280.65838623046875,283.2377014160156,290.9216613769531,293.4860534667969,293.1499938964844,293.1499938964844,280.95001220703125,36285.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512293934822084,1.0,0.0,0.0,3.64472770690918,3.644751787185669,8.863872267284023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.45654296875,0.0,1529.440673828125,1895.4371337890625,0.0,3874.03076171875,0.9042744636535645,1.0,0.0,3.0,1.0,0.0
12247800,296.94061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7423943877220154,0.3210537433624267,0.2947425246238708,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8321706056594849,0.457601398229599,0.4389329552650451,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.9990000128746032,0.888102650642395,0.5618211030960083,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7447396516799927,0.3245762884616852,0.3135044276714325,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.6219745874404907,0.1855137199163437,0.8647302389144897,284.6751708984375,284.95001220703125,296.7613220214844,287.869384765625,296.96142578125,297.0330810546875,284.6728820800781,1.0,0.6010159850120544,0.3669589161872864,0.3669589161872864,1.0,1.0,-2.9701831340789795,0.785630464553833,2.1845526695251465,0.1140985488891601,0.8945809602737427,0.8945809602737427,0.0,212.1628570556641,197.0,39275.16015625,0.0,2567.384765625,1.0,280.65838623046875,283.2377014160156,290.9216613769531,293.4860534667969,293.1499938964844,293.1499938964844,280.95001220703125,36285.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512293934822084,1.0,0.0,0.0,3.64472770690918,3.644751787185669,8.863872267284023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.45654296875,0.0,1529.440673828125,1895.4371337890625,0.0,3874.03076171875,0.9042744636535645,1.0,0.0,3.0,1.0,0.0
12247860,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7415248155593872,0.3180865049362182,0.2916370034217834,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8314807415008545,0.4536453783512115,0.4347748160362243,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8855814933776855,0.5579841136932373,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442298531532288,0.3219499886035919,0.3106881082057953,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.6205694079399109,0.1830882430076599,0.8527470827102661,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9368896484375,297.0202941894531,284.8189392089844,1.0,0.5949938893318176,0.3676053583621979,0.3676053583621979,1.0,1.0,-2.939062118530273,0.7770811319351196,2.1619808673858643,0.1127826273441314,0.8940428495407104,0.8940428495407104,0.0,208.8655700683593,200.0,37871.77734375,0.0,2493.0068359375,1.0,280.94195556640625,283.429443359375,290.79248046875,293.2120361328125,293.1499938964844,293.1499938964844,281.25,36203.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370505213737488,1.0,0.0,0.0,3.636479139328003,3.636503219604492,8.823797088552965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.65771484375,0.0,1519.69482421875,1895.4371337890625,0.0,3745.591796875,0.9024016857147216,1.0,0.0,3.0,1.0,0.0
12247920,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7415248155593872,0.3180865049362182,0.2916370034217834,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.8314807415008545,0.4536453783512115,0.4347748160362243,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.9990000128746032,0.8855814933776855,0.5579841136932373,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81884765625,0.7442298531532288,0.3219499886035919,0.3106881082057953,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.6205694079399109,0.1830882430076599,0.8527470827102661,284.81890869140625,284.95001220703125,296.7035827636719,287.84246826171875,296.9368896484375,297.0202941894531,284.8189392089844,1.0,0.5949938893318176,0.3676053583621979,0.3676053583621979,1.0,1.0,-2.939062118530273,0.7770811319351196,2.1619808673858643,0.1127826273441314,0.8940428495407104,0.8940428495407104,0.0,208.8655700683593,200.0,37871.77734375,0.0,2493.0068359375,1.0,280.94195556640625,283.429443359375,290.79248046875,293.2120361328125,293.1499938964844,293.1499938964844,281.25,36203.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370505213737488,1.0,0.0,0.0,3.636479139328003,3.636503219604492,8.823797088552965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.65771484375,0.0,1519.69482421875,1895.4371337890625,0.0,3745.591796875,0.9024016857147216,1.0,0.0,3.0,1.0,0.0
12247980,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7408459186553955,0.3162420094013214,0.2897529900074005,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306707143783569,0.4508380591869354,0.4318767786026001,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8859094977378845,0.5560048222541809,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7436633110046387,0.3202179074287414,0.3088386356830597,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6192096471786499,0.1813148111104965,0.8439375758171082,284.9843444824219,284.95001220703125,296.64581298828125,287.81549072265625,296.9259338378906,297.0261535644531,284.98492431640625,1.0,0.5916825532913208,0.3682518005371094,0.3682518005371094,1.0,1.0,-2.9181060791015625,0.7718678116798401,2.146238088607788,0.1122054085135459,0.8958932757377625,0.8958932757377625,0.0,206.97821044921875,203.0,36543.35546875,0.0,2445.348876953125,1.0,281.241455078125,283.6422424316406,290.7362670898437,293.0519714355469,293.1499938964844,293.1499938964844,281.54998779296875,36031.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175153970718384,1.0,0.0,0.0,3.634713888168335,3.634737730026245,8.815231922199018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.693359375,0.0,1516.4638671875,1895.4371337890625,0.0,3566.21142578125,0.9018957614898682,1.0,0.0,3.0,1.0,0.0
12248040,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7408459186553955,0.3162420094013214,0.2897529900074005,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8306707143783569,0.4508380591869354,0.4318767786026001,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.8859094977378845,0.5560048222541809,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7436633110046387,0.3202179074287414,0.3088386356830597,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.6192096471786499,0.1813148111104965,0.8439375758171082,284.9843444824219,284.95001220703125,296.64581298828125,287.81549072265625,296.9259338378906,297.0261535644531,284.98492431640625,1.0,0.5916825532913208,0.3682518005371094,0.3682518005371094,1.0,1.0,-2.9181060791015625,0.7718678116798401,2.146238088607788,0.1122054085135459,0.8958932757377625,0.8958932757377625,0.0,206.97821044921875,203.0,36543.35546875,0.0,2445.348876953125,1.0,281.241455078125,283.6422424316406,290.7362670898437,293.0519714355469,293.1499938964844,293.1499938964844,281.54998779296875,36031.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175153970718384,1.0,0.0,0.0,3.634713888168335,3.634737730026245,8.815231922199018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.693359375,0.0,1516.4638671875,1895.4371337890625,0.0,3566.21142578125,0.9018957614898682,1.0,0.0,3.0,1.0,0.0
12248100,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.7402735352516174,0.3155041337013244,0.2890149354934692,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8299702405929565,0.4496515989303589,0.4306733608245849,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9990000128746032,0.8862555027008057,0.5559625625610352,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.743135929107666,0.3195266127586365,0.3081194758415222,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.6183816194534302,0.180581510066986,0.8403903841972351,285.1168212890625,284.95001220703125,296.616943359375,287.8019714355469,296.9217529296875,297.03082275390625,285.125,1.0,0.5906482934951782,0.3685750067234039,0.3685750067234039,1.0,1.0,-2.910590410232544,0.7702306509017944,2.140359878540039,0.1122943237423896,0.8982778191566467,0.8982778191566467,0.0,206.67044067382807,203.0,35548.76171875,0.0,2430.226318359375,1.0,281.4981994628906,283.8169250488281,290.6959228515625,292.8979797363281,293.1499938964844,293.1499938964844,281.54998779296875,35913.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055702686309814,1.0,0.0,0.0,3.63660740852356,3.6366312503814697,8.824419523989491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5109.462890625,0.0,1517.6732177734375,1895.4371337890625,0.0,3455.44970703125,0.9022743105888368,1.0,0.0,3.0,1.0,0.0
12248160,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16064453125,0.7397072315216064,0.3148892521858215,0.2884565591812134,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.8292362689971924,0.4486056864261627,0.4296716153621673,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9990000128746032,0.8866588473320007,0.5562512278556824,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7425864934921265,0.3189429044723511,0.3075544536113739,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.6175675392150879,0.1799457371234893,0.8374324440956116,285.1607971191406,284.95001220703125,296.5881042480469,287.7884521484375,296.9181823730469,297.0365295410156,285.1614990234375,1.0,0.5899634957313538,0.3690038919448852,0.3690038919448852,1.0,1.0,-2.90482497215271,0.7694319486618042,2.135392904281616,0.1128354370594024,0.9001660943031311,0.9001660943031311,0.0,206.6107177734375,206.0,35397.98046875,0.0,2419.540283203125,1.0,281.54217529296875,283.8637084960937,290.7119445800781,292.9481506347656,293.1499938964844,293.1499938964844,281.8500061035156,35812.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991125822067261,1.0,0.0,0.0,3.641019344329834,3.6410434246063232,8.845844376992318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.4365234375,0.0,1521.802978515625,1895.4371337890625,0.0,3395.310791015625,0.903157353401184,1.0,0.0,3.0,1.0,0.0
12248220,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7382177710533142,0.3138298690319061,0.2874910533428192,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8273546695709229,0.4467245638370514,0.4278742969036102,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.8873290419578552,0.5579907298088074,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7411297559738159,0.3179332017898559,0.3065890073776245,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157047748565674,0.1788346916437149,0.8323864340782166,285.3424987792969,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.0473937988281,285.34332275390625,1.0,0.5893843770027161,0.3698616623878479,0.3698616623878479,1.0,1.0,-2.8963658809661865,0.7688782215118408,2.1274876594543457,0.1143025904893875,0.906923532485962,0.906923532485962,0.0,207.24575805664065,209.0,34411.58984375,0.0,2407.490234375,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35573.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835558295249939,1.0,0.0,0.0,3.656292676925659,3.656316757202149,8.920212621887913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.44970703125,0.0,1536.9814453125,1895.4371337890625,0.0,3249.894775390625,0.9064108729362488,1.0,0.0,3.0,1.0,0.0
12248280,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7382177710533142,0.3138298690319061,0.2874910533428192,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.8273546695709229,0.4467245638370514,0.4278742969036102,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.8873290419578552,0.5579907298088074,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423156738281,0.7411297559738159,0.3179332017898559,0.3065890073776245,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417358398437,0.6157047748565674,0.1788346916437149,0.8323864340782166,285.3424987792969,284.95001220703125,296.5304260253906,287.7613525390625,296.9106140136719,297.0473937988281,285.34332275390625,1.0,0.5893843770027161,0.3698616623878479,0.3698616623878479,1.0,1.0,-2.8963658809661865,0.7688782215118408,2.1274876594543457,0.1143025904893875,0.906923532485962,0.906923532485962,0.0,207.24575805664065,209.0,34411.58984375,0.0,2407.490234375,1.0,281.8415832519531,284.0887756347656,290.6983947753906,292.8712158203125,293.1499938964844,293.1499938964844,281.54998779296875,35573.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835558295249939,1.0,0.0,0.0,3.656292676925659,3.656316757202149,8.920212621887913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.44970703125,0.0,1536.9814453125,1895.4371337890625,0.0,3249.894775390625,0.9064108729362488,1.0,0.0,3.0,1.0,0.0
12248340,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351714372634888,0.311278373003006,0.2857619524002075,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239609003067017,0.4434301555156708,0.4253503382205963,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.8845634460449219,0.562083899974823,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383214831352234,0.3158673048019409,0.3051005899906158,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.6126304268836975,0.177111268043518,0.8261817097663879,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.0363464355469,285.1449584960937,1.0,0.5893853306770325,0.3707194030284881,0.3707194030284881,1.0,1.0,-2.8869335651397705,0.767978310585022,2.118955373764038,0.115768514573574,0.9080045223236084,0.9080045223236084,0.0,209.14810180664065,197.0,35163.39453125,0.0,2399.989013671875,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.0766296386719,293.1499938964844,293.1499938964844,281.25,35687.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989066481590271,1.0,0.0,0.0,3.668813705444336,3.668837785720825,8.981411951936025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.6318359375,0.0,1551.847412109375,1895.4371337890625,0.0,3393.390380859375,0.9092614650726318,1.0,0.0,3.0,1.0,0.0
12248400,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7351714372634888,0.311278373003006,0.2857619524002075,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8239609003067017,0.4434301555156708,0.4253503382205963,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9990000128746032,0.8845634460449219,0.562083899974823,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.7383214831352234,0.3158673048019409,0.3051005899906158,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488037109375,0.6126304268836975,0.177111268043518,0.8261817097663879,285.147216796875,284.95001220703125,296.4728088378906,287.7342529296875,296.88677978515625,297.0363464355469,285.1449584960937,1.0,0.5893853306770325,0.3707194030284881,0.3707194030284881,1.0,1.0,-2.8869335651397705,0.767978310585022,2.118955373764038,0.115768514573574,0.9080045223236084,0.9080045223236084,0.0,209.14810180664065,197.0,35163.39453125,0.0,2399.989013671875,1.0,281.557861328125,283.8525695800781,290.7861022949219,293.0766296386719,293.1499938964844,293.1499938964844,281.25,35687.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989066481590271,1.0,0.0,0.0,3.668813705444336,3.668837785720825,8.981411951936025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.6318359375,0.0,1551.847412109375,1895.4371337890625,0.0,3393.390380859375,0.9092614650726318,1.0,0.0,3.0,1.0,0.0
12248460,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7333804368972778,0.3073751032352447,0.2824689745903015,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8223532438278198,0.4386835992336273,0.4211344122886657,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8790253400802612,0.5600121021270752,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7370073795318604,0.3126182854175567,0.302236795425415,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6105881333351135,0.1745414137840271,0.8153117895126343,284.92779541015625,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123291015625,284.925048828125,1.0,0.584344208240509,0.3713147640228271,0.3713147640228271,1.0,1.0,-2.8589346408843994,0.7601761221885681,2.0987586975097656,0.1146614775061607,0.9059435129165648,0.9059435129165648,0.0,206.9753875732422,185.0,35858.74609375,0.0,2339.783935546875,1.0,281.2578125,283.595458984375,290.77593994140625,293.1351013183594,293.1499938964844,293.1499938964844,280.95001220703125,35907.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165675044059752,1.0,0.0,0.0,3.6730668544769287,3.673090934753418,9.002247338685265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.13525390625,0.0,1558.2838134765625,1895.4371337890625,0.0,3557.447998046875,0.9103545546531676,1.0,0.0,3.0,1.0,0.0
12248520,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7333804368972778,0.3073751032352447,0.2824689745903015,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8223532438278198,0.4386835992336273,0.4211344122886657,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.8790253400802612,0.5600121021270752,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7370073795318604,0.3126182854175567,0.302236795425415,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6105881333351135,0.1745414137840271,0.8153117895126343,284.92779541015625,284.95001220703125,296.4152526855469,287.7071228027344,296.8539123535156,297.0123291015625,284.925048828125,1.0,0.584344208240509,0.3713147640228271,0.3713147640228271,1.0,1.0,-2.8589346408843994,0.7601761221885681,2.0987586975097656,0.1146614775061607,0.9059435129165648,0.9059435129165648,0.0,206.9753875732422,185.0,35858.74609375,0.0,2339.783935546875,1.0,281.2578125,283.595458984375,290.77593994140625,293.1351013183594,293.1499938964844,293.1499938964844,280.95001220703125,35907.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165675044059752,1.0,0.0,0.0,3.6730668544769287,3.673090934753418,9.002247338685265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.13525390625,0.0,1558.2838134765625,1895.4371337890625,0.0,3557.447998046875,0.9103545546531676,1.0,0.0,3.0,1.0,0.0
12248580,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.7330103516578674,0.3029083907604217,0.2784352004528045,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224806189537048,0.4332330822944641,0.4160066545009613,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.9990000128746032,0.8732275366783142,0.5529187917709351,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7371329665184021,0.3087541162967682,0.2985725402832031,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.6096280217170715,0.1715005487203598,0.801414966583252,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.99273681640625,284.7018737792969,1.0,0.576145589351654,0.3719101250171661,0.3719101250171661,1.0,1.0,-2.8183019161224365,0.7480888962745667,2.070213079452514,0.1119161397218704,0.9008966684341432,0.9008966684341432,0.0,201.6064300537109,173.0,36477.98046875,0.0,2243.530029296875,1.0,280.9576416015625,283.3393859863281,290.7333679199219,293.1375427246094,293.1499938964844,293.1499938964844,280.6499938964844,36182.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301844835281372,1.0,0.0,0.0,3.667163133621216,3.667187452316284,8.973332228379149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.76513671875,0.0,1553.7222900390625,1895.4371337890625,0.0,3682.83203125,0.9092162251472472,1.0,0.0,3.0,1.0,0.0
12248640,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.7330103516578674,0.3029083907604217,0.2784352004528045,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.704833984375,0.8224806189537048,0.4332330822944641,0.4160066545009613,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.9990000128746032,0.8732275366783142,0.5529187917709351,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7053527832031,0.7371329665184021,0.3087541162967682,0.2985725402832031,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.6096280217170715,0.1715005487203598,0.801414966583252,284.70489501953125,284.95001220703125,296.3577575683594,287.6799621582031,296.8245849609375,296.99273681640625,284.7018737792969,1.0,0.576145589351654,0.3719101250171661,0.3719101250171661,1.0,1.0,-2.8183019161224365,0.7480888962745667,2.070213079452514,0.1119161397218704,0.9008966684341432,0.9008966684341432,0.0,201.6064300537109,173.0,36477.98046875,0.0,2243.530029296875,1.0,280.9576416015625,283.3393859863281,290.7333679199219,293.1375427246094,293.1499938964844,293.1499938964844,280.6499938964844,36182.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301844835281372,1.0,0.0,0.0,3.667163133621216,3.667187452316284,8.973332228379149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.76513671875,0.0,1553.7222900390625,1895.4371337890625,0.0,3682.83203125,0.9092162251472472,1.0,0.0,3.0,1.0,0.0
12248700,296.9234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.7333183288574219,0.300575852394104,0.27630615234375,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5461730957031,0.8231121897697449,0.4303669929504394,0.4132803082466125,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5440368652344,0.9990000128746032,0.8704943060874939,0.5479442477226257,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5481872558594,0.7376725673675537,0.3066929578781128,0.2965848743915558,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5541381835937,0.6095312237739563,0.1698806136846542,0.7938496470451355,284.5464172363281,284.95001220703125,296.3290710449219,287.6663818359375,296.81158447265625,296.9851379394531,284.5356750488281,1.0,0.5711844563484192,0.3722077906131744,0.3722077906131744,1.0,1.0,-2.7950098514556885,0.7410260438919067,2.053983926773072,0.1101664006710052,0.8966730237007141,0.8966730237007141,0.0,198.0704345703125,173.0,37138.19140625,0.0,2187.23388671875,1.0,280.7009582519531,283.1461486816406,290.73583984375,293.2294311523437,293.1499938964844,293.1499938964844,280.6499938964844,36351.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937896192073822,1.0,0.0,0.0,3.660037279129028,3.6600613594055176,8.93849289695936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.5556640625,0.0,1547.004150390625,1895.4371337890625,0.0,3753.298095703125,0.9076997637748718,1.0,0.0,3.0,1.0,0.0
12248760,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47869873046875,0.7337773442268372,0.2981579601764679,0.2740331888198852,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47808837890625,0.8239477276802063,0.4273940026760101,0.410385251045227,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774780273437,0.9990000128746032,0.8678905963897705,0.5423359870910645,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786376953125,0.7383802533149719,0.3045378029346466,0.2944566607475281,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48028564453125,0.6095524430274963,0.1681883633136749,0.7858014702796936,284.4781494140625,284.95001220703125,296.3003845214844,287.6528015136719,296.79888916015625,296.97808837890625,284.47491455078125,1.0,0.5657594203948975,0.372823566198349,0.372823566198349,1.0,1.0,-2.769831657409668,0.734067440032959,2.035764217376709,0.108936533331871,0.8928004503250122,0.8928004503250122,0.0,194.1600646972656,176.0,36963.73046875,0.0,2126.864990234375,1.0,280.6578063964844,283.0830383300781,290.68878173828125,293.1244506835937,293.1499938964844,293.1499938964844,280.95001220703125,36504.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400428533554076,1.0,0.0,0.0,3.649376630783081,3.6494007110595694,8.886498221727379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.6748046875,0.0,1536.25,1895.4371337890625,0.0,3772.83447265625,0.9054561257362366,1.0,0.0,3.0,1.0,0.0
12248820,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330943942070007,0.2948015630245209,0.2704889178276062,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.8234769701957703,0.4228379726409912,0.4055564403533935,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9990000128746032,0.8654319047927856,0.5369393229484558,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7378944754600525,0.3012318611145019,0.290909856557846,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206970214844,0.6078397035598755,0.1654134541749954,0.7718676328659058,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.559071958065033,0.3740551173686981,0.3740551173686981,1.0,1.0,-2.732254981994629,0.7245005369186401,2.007754325866699,0.1076617836952209,0.8895936012268066,0.8895936012268066,0.0,189.9455718994141,179.0,35508.18359375,0.0,2046.0859375,1.0,280.9419250488281,283.2771911621094,290.5498046875,292.82568359375,293.1499938964844,293.1499938964844,281.25,36469.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202149510383606,1.0,0.0,0.0,3.63118314743042,3.63120698928833,8.798113526609086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.1025390625,0.0,1515.825439453125,1895.4371337890625,0.0,3591.14208984375,0.9014006853103638,1.0,0.0,3.0,1.0,0.0
12248880,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7330943942070007,0.2948015630245209,0.2704889178276062,296.8387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62115478515625,0.8234769701957703,0.4228379726409912,0.4055564403533935,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212158203125,0.9990000128746032,0.8654319047927856,0.5369393229484558,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6210327148437,0.7378944754600525,0.3012318611145019,0.290909856557846,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6206970214844,0.6078397035598755,0.1654134541749954,0.7718676328659058,284.6211242675781,284.95001220703125,296.2430725097656,287.6256408691406,296.7792663574219,296.9721069335937,284.6213684082031,1.0,0.559071958065033,0.3740551173686981,0.3740551173686981,1.0,1.0,-2.732254981994629,0.7245005369186401,2.007754325866699,0.1076617836952209,0.8895936012268066,0.8895936012268066,0.0,189.9455718994141,179.0,35508.18359375,0.0,2046.0859375,1.0,280.9419250488281,283.2771911621094,290.5498046875,292.82568359375,293.1499938964844,293.1499938964844,281.25,36469.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202149510383606,1.0,0.0,0.0,3.63118314743042,3.63120698928833,8.798113526609086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.1025390625,0.0,1515.825439453125,1895.4371337890625,0.0,3591.14208984375,0.9014006853103638,1.0,0.0,3.0,1.0,0.0
12248940,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.732345700263977,0.2926597893238067,0.2683187127113342,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8225499391555786,0.4195521771907806,0.4021815061569214,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646208047866821,0.5343992710113525,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7370599508285522,0.298906922340393,0.2884800136089325,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.6059694886207581,0.1633452475070953,0.7616633772850037,284.7900085449219,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.79058837890625,1.0,0.5548770427703857,0.3752866685390472,0.3752866685390472,1.0,1.0,-2.7073469161987305,0.7191336154937744,1.9882131814956665,0.1079063117504119,0.8888721466064453,0.8888721466064453,0.0,187.7262115478516,182.0,34148.12109375,0.0,1996.2147216796875,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6665954589844,293.1499938964844,293.1499938964844,281.54998779296875,36315.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896413266658783,1.0,0.0,0.0,3.618816614151001,3.618840456008911,8.738289807297406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.01123046875,0.0,1501.0908203125,1895.4371337890625,0.0,3370.1279296875,0.8985432982444763,1.0,0.0,3.0,1.0,0.0
12249000,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.732345700263977,0.2926597893238067,0.2683187127113342,296.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.8225499391555786,0.4195521771907806,0.4021815061569214,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.9990000128746032,0.8646208047866821,0.5343992710113525,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.7370599508285522,0.298906922340393,0.2884800136089325,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.6059694886207581,0.1633452475070953,0.7616633772850037,284.7900085449219,284.95001220703125,296.1859130859375,287.5984802246094,296.76544189453125,296.974365234375,284.79058837890625,1.0,0.5548770427703857,0.3752866685390472,0.3752866685390472,1.0,1.0,-2.7073469161987305,0.7191336154937744,1.9882131814956665,0.1079063117504119,0.8888721466064453,0.8888721466064453,0.0,187.7262115478516,182.0,34148.12109375,0.0,1996.2147216796875,1.0,281.2416687011719,283.49481201171875,290.4986572265625,292.6665954589844,293.1499938964844,293.1499938964844,281.54998779296875,36315.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896413266658783,1.0,0.0,0.0,3.618816614151001,3.618840456008911,8.738289807297406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.01123046875,0.0,1501.0908203125,1895.4371337890625,0.0,3370.1279296875,0.8985432982444763,1.0,0.0,3.0,1.0,0.0
12249060,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7311546802520752,0.2910279035568237,0.2667625546455383,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8209967017173767,0.416870653629303,0.3995406329631805,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8641566634178162,0.5341131687164307,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7357368469238281,0.2970826327800751,0.2866580784320831,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038170456886292,0.1616926789283752,0.7538323998451233,284.9646301269531,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96539306640625,1.0,0.552495002746582,0.3765820264816284,0.3765820264816284,1.0,1.0,-2.6903536319732666,0.7165523767471313,1.973801255226136,0.1092172786593437,0.8905144929885864,0.8905144929885864,0.0,186.97984313964844,185.0,32913.46484375,0.0,1966.147216796875,1.0,281.54132080078125,283.7157897949219,290.4800720214844,292.5646667480469,293.1499938964844,293.1499938964844,281.8500061035156,36103.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749648928642273,1.0,0.0,0.0,3.6143124103546143,3.614336013793945,8.716551178622467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.6181640625,0.0,1494.5894775390625,1895.4371337890625,0.0,3169.377685546875,0.8973923325538635,1.0,0.0,3.0,1.0,0.0
12249120,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7311546802520752,0.2910279035568237,0.2667625546455383,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8209967017173767,0.416870653629303,0.3995406329631805,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9990000128746032,0.8641566634178162,0.5341131687164307,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7357368469238281,0.2970826327800751,0.2866580784320831,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6038170456886292,0.1616926789283752,0.7538323998451233,284.9646301269531,284.95001220703125,296.1288452148437,287.57135009765625,296.7547607421875,296.9812316894531,284.96539306640625,1.0,0.552495002746582,0.3765820264816284,0.3765820264816284,1.0,1.0,-2.6903536319732666,0.7165523767471313,1.973801255226136,0.1092172786593437,0.8905144929885864,0.8905144929885864,0.0,186.97984313964844,185.0,32913.46484375,0.0,1966.147216796875,1.0,281.54132080078125,283.7157897949219,290.4800720214844,292.5646667480469,293.1499938964844,293.1499938964844,281.8500061035156,36103.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749648928642273,1.0,0.0,0.0,3.6143124103546143,3.614336013793945,8.716551178622467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.6181640625,0.0,1494.5894775390625,1895.4371337890625,0.0,3169.377685546875,0.8973923325538635,1.0,0.0,3.0,1.0,0.0
12249180,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295074462890625,0.2896955609321594,0.265538603067398,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188607692718506,0.4145516455173492,0.39731565117836,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.8635935187339783,0.5355689525604248,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7339558005332947,0.2955650985240936,0.2851941585540771,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6013401746749878,0.1602979600429535,0.7474679350852966,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.5513889193534851,0.377877414226532,0.377877414226532,1.0,1.0,-2.6785473823547363,0.7157042622566223,1.9628431797027588,0.1111276522278785,0.8947205543518066,0.8947205543518066,0.0,187.3333282470703,188.0,31913.689453125,0.0,1949.417724609375,1.0,281.8412780761719,283.9463806152344,290.4698486328125,292.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35852.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570077419281006,1.0,0.0,0.0,3.619130849838257,3.619154453277588,8.739807526580989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.74853515625,0.0,1497.9979248046875,1895.4371337890625,0.0,3000.944580078125,0.8982943892478943,1.0,0.0,3.0,1.0,0.0
12249240,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.7295074462890625,0.2896955609321594,0.265538603067398,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8188607692718506,0.4145516455173492,0.39731565117836,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.8635935187339783,0.5355689525604248,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7339558005332947,0.2955650985240936,0.2851941585540771,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.6013401746749878,0.1602979600429535,0.7474679350852966,285.1499938964844,284.95001220703125,296.0719299316406,287.54425048828125,296.7452392578125,296.9899597167969,285.1509704589844,1.0,0.5513889193534851,0.377877414226532,0.377877414226532,1.0,1.0,-2.6785473823547363,0.7157042622566223,1.9628431797027588,0.1111276522278785,0.8947205543518066,0.8947205543518066,0.0,187.3333282470703,188.0,31913.689453125,0.0,1949.417724609375,1.0,281.8412780761719,283.9463806152344,290.4698486328125,292.4895935058594,293.1499938964844,293.1499938964844,282.1499938964844,35852.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570077419281006,1.0,0.0,0.0,3.619130849838257,3.619154453277588,8.739807526580989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.74853515625,0.0,1497.9979248046875,1895.4371337890625,0.0,3000.944580078125,0.8982943892478943,1.0,0.0,3.0,1.0,0.0
12249300,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.7284956574440002,0.2890878617763519,0.2649751007556915,296.8777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.8175697922706604,0.4134668707847595,0.3962733745574951,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.292236328125,0.9990000128746032,0.8631801009178162,0.5368444919586182,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.7328888773918152,0.294871062040329,0.2845288217067718,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826232910156,0.599955677986145,0.159656673669815,0.7445964217185974,285.2900390625,284.95001220703125,296.0435485839844,287.5307312011719,296.7403564453125,296.9942321777344,285.2992553710937,1.0,0.5511854290962219,0.3785251080989837,0.3785251080989837,1.0,1.0,-2.6738991737365723,0.7156975865364075,1.95820152759552,0.1122284159064292,0.8983287215232849,0.8983287215232849,0.0,187.84385681152344,188.0,31088.2890625,0.0,1944.5533447265625,1.0,282.09771728515625,284.1286926269531,290.4357604980469,292.3583068847656,293.1499938964844,293.1499938964844,282.1499938964844,35707.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465549945831299,1.0,0.0,0.0,3.6250078678131104,3.625031709671021,8.768215025156678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.798828125,0.0,1503.36962890625,1895.4371337890625,0.0,2903.015380859375,0.8995447754859924,1.0,0.0,3.0,1.0,0.0
