time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249360,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.7275206446647644,0.2885594367980957,0.2645342946052551,296.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.816281795501709,0.4124671816825866,0.3953625857830047,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368530273437,0.9990000128746032,0.8627586960792542,0.5382838249206543,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.7318365573883057,0.2942453920841217,0.2839650511741638,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33575439453125,0.5985942482948303,0.1590658128261566,0.7420508861541748,285.3366394042969,284.95001220703125,296.0151672363281,287.5172119140625,296.7357788085937,296.9988098144531,285.3375244140625,1.0,0.5511782765388489,0.378989577293396,0.378989577293396,1.0,1.0,-2.67026686668396,0.715614378452301,1.9546526670455933,0.1130237653851509,0.9014188647270204,0.9014188647270204,0.0,188.4781036376953,191.0,30961.10546875,0.0,1941.8323974609373,1.0,282.1418762207031,284.1761779785156,290.4559936523437,292.4183959960937,293.1499938964844,293.1499938964844,281.8500061035156,35589.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418635725975037,1.0,0.0,0.0,3.633734226226807,3.633758068084717,8.810481517684821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.10791015625,0.0,1512.090087890625,1895.4371337890625,0.0,2859.131591796875,0.9013755321502686,1.0,0.0,3.0,1.0,0.0
12249420,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7240785360336304,0.2859971225261688,0.2627924680709839,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122363686561584,0.4090234339237213,0.3926934897899627,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9990000128746032,0.8582801818847656,0.5429982542991638,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7284950017929077,0.2919225096702575,0.2822291851043701,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.5946240425109863,0.1572569757699966,0.7354320883750916,285.1390380859375,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1367492675781,1.0,0.5514106154441833,0.3799185156822204,0.3799185156822204,1.0,1.0,-2.6605985164642334,0.7145493626594543,1.9460490942001345,0.1143554523587226,0.9023916125297546,0.9023916125297546,0.0,190.6491241455078,179.0,31679.015625,0.0,1936.7965087890625,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,35701.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592590689659119,1.0,0.0,0.0,3.645804882049561,3.64582896232605,8.869112093634612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.1328125,0.0,1526.275146484375,1895.4371337890625,0.0,3022.05615234375,0.9041211009025574,1.0,0.0,3.0,1.0,0.0
12249480,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394348144531,0.7240785360336304,0.2859971225261688,0.2627924680709839,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8122363686561584,0.4090234339237213,0.3926934897899627,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13848876953125,0.9990000128746032,0.8582801818847656,0.5429982542991638,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.7284950017929077,0.2919225096702575,0.2822291851043701,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.5946240425109863,0.1572569757699966,0.7354320883750916,285.1390380859375,284.95001220703125,295.9585876464844,287.4902038574219,296.7185363769531,296.996826171875,285.1367492675781,1.0,0.5514106154441833,0.3799185156822204,0.3799185156822204,1.0,1.0,-2.6605985164642334,0.7145493626594543,1.9460490942001345,0.1143554523587226,0.9023916125297546,0.9023916125297546,0.0,190.6491241455078,179.0,31679.015625,0.0,1936.7965087890625,1.0,281.8573913574219,283.93780517578125,290.5518493652344,292.6292419433594,293.1499938964844,293.1499938964844,281.54998779296875,35701.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592590689659119,1.0,0.0,0.0,3.645804882049561,3.64582896232605,8.869112093634612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.1328125,0.0,1526.275146484375,1895.4371337890625,0.0,3022.05615234375,0.9041211009025574,1.0,0.0,3.0,1.0,0.0
12249540,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.721946656703949,0.2820702493190765,0.2594888806343078,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8101340532302856,0.4041363000869751,0.388347715139389,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.8506192564964294,0.5412689447402954,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7267491221427917,0.2884435057640075,0.2791509926319122,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5919055938720703,0.1546279489994049,0.7243338823318481,284.914794921875,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.91143798828125,1.0,0.546471357345581,0.3808474838733673,0.3808474838733673,1.0,1.0,-2.632315397262573,0.707057774066925,1.925257682800293,0.1135859787464141,0.9001392126083374,0.9001392126083374,0.0,188.76675415039065,167.0,32239.875,0.0,1885.2198486328125,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.68243408203125,293.1499938964844,293.1499938964844,281.25,35927.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788731098175049,1.0,0.0,0.0,3.649385690689087,3.649409532546997,8.886541991159902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.6337890625,0.0,1531.94140625,1895.4371337890625,0.0,3206.01904296875,0.9050671458244324,1.0,0.0,3.0,1.0,0.0
12249600,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.721946656703949,0.2820702493190765,0.2594888806343078,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8101340532302856,0.4041363000869751,0.388347715139389,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9990000128746032,0.8506192564964294,0.5412689447402954,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7267491221427917,0.2884435057640075,0.2791509926319122,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.5919055938720703,0.1546279489994049,0.7243338823318481,284.914794921875,284.95001220703125,295.9021301269531,287.4632568359375,296.69842529296875,296.9901428222656,284.91143798828125,1.0,0.546471357345581,0.3808474838733673,0.3808474838733673,1.0,1.0,-2.632315397262573,0.707057774066925,1.925257682800293,0.1135859787464141,0.9001392126083374,0.9001392126083374,0.0,188.76675415039065,167.0,32239.875,0.0,1885.2198486328125,1.0,281.5584411621094,283.6747131347656,290.5401916503906,292.68243408203125,293.1499938964844,293.1499938964844,281.25,35927.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788731098175049,1.0,0.0,0.0,3.649385690689087,3.649409532546997,8.886541991159902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.6337890625,0.0,1531.94140625,1895.4371337890625,0.0,3206.01904296875,0.9050671458244324,1.0,0.0,3.0,1.0,0.0
12249660,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210718393325806,0.2772839367389679,0.255288302898407,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8097720742225647,0.3983843624591827,0.3830219209194183,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.842261552810669,0.5345710515975952,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263304591178894,0.2841551303863525,0.2751829028129577,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5954895019531,0.5901286005973816,0.1513624489307403,0.7097988724708557,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.58013916015625,1.0,0.5381206274032593,0.6285085082054138,0.6285085082054138,0.6000000238418579,1.0,-2.59060001373291,1.2220337390899658,1.3685662746429443,0.6375284790992737,0.8929951786994934,0.8929951786994934,0.0,183.90382385253903,155.0,31801.65625,0.0,1800.3323974609375,1.0,281.2581787109375,283.35614013671875,290.48004150390625,292.6293029785156,293.1499938964844,293.1499938964844,281.54998779296875,36300.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912696838378906,1.0,0.0,0.0,3.640015363693237,3.640039205551148,8.840965506351495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.181640625,0.0,1524.331787109375,1895.4371337890625,0.0,3322.07958984375,0.9032050371170044,1.0,0.0,3.0,1.0,0.0
12249720,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908203125,0.7210718393325806,0.2772839367389679,0.255288302898407,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.8097720742225647,0.3983843624591827,0.3830219209194183,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872802734375,0.9990000128746032,0.842261552810669,0.5345710515975952,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906982421875,0.7263304591178894,0.2841551303863525,0.2751829028129577,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5954895019531,0.5901286005973816,0.1513624489307403,0.7097988724708557,284.5893249511719,284.95001220703125,295.84588623046875,287.4364013671875,296.4507141113281,296.97802734375,284.58013916015625,1.0,0.5381206274032593,0.6285085082054138,0.6285085082054138,0.6000000238418579,1.0,-2.59060001373291,1.2220337390899658,1.3685662746429443,0.6375284790992737,0.8929951786994934,0.8929951786994934,0.0,183.90382385253903,155.0,31801.65625,0.0,1800.3323974609375,1.0,281.2581787109375,283.35614013671875,290.48004150390625,292.6293029785156,293.1499938964844,293.1499938964844,281.54998779296875,36300.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912696838378906,1.0,0.0,0.0,3.640015363693237,3.640039205551148,8.840965506351495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.181640625,0.0,1524.331787109375,1895.4371337890625,0.0,3322.07958984375,0.9032050371170044,1.0,0.0,3.0,1.0,0.0
12249780,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225592732429504,0.2733219861984253,0.2511645555496216,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120699524879456,0.393200933933258,0.3776197135448456,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.8367003202438354,0.5224850177764893,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280120253562927,0.2801725268363952,0.2709836661815643,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103515625,0.5901618599891663,0.1481869965791702,0.6938525438308716,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.6041564941406,1.0,0.5276176929473877,0.8761695027351379,0.8761695027351379,0.2000000029802322,1.0,-2.5404326915740967,2.149491310119629,0.3909414112567901,1.573922872543335,0.8887365460395813,0.8887365460395813,0.0,176.29737854003906,158.0,29366.16015625,0.0,1697.8126220703125,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.226318359375,293.1499938964844,293.1499938964844,281.8500061035156,36401.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627667427062988,1.0,0.0,0.0,3.624845504760742,3.624869346618652,8.767429449108022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.99072265625,0.0,1508.3486328125,1895.4371337890625,0.0,3054.9560546875,0.8999155163764954,1.0,0.0,3.0,1.0,0.0
12249840,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.60809326171875,0.7225592732429504,0.2733219861984253,0.2511645555496216,296.8340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8120699524879456,0.393200933933258,0.3776197135448456,296.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.9990000128746032,0.8367003202438354,0.5224850177764893,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6080322265625,0.7280120253562927,0.2801725268363952,0.2709836661815643,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103515625,0.5901618599891663,0.1481869965791702,0.6938525438308716,284.607421875,284.95001220703125,295.78985595703125,287.4096069335937,295.982177734375,296.9681091308594,284.6041564941406,1.0,0.5276176929473877,0.8761695027351379,0.8761695027351379,0.2000000029802322,1.0,-2.5404326915740967,2.149491310119629,0.3909414112567901,1.573922872543335,0.8887365460395813,0.8887365460395813,0.0,176.29737854003906,158.0,29366.16015625,0.0,1697.8126220703125,1.0,281.5419006347656,283.47784423828125,290.2908935546875,292.226318359375,293.1499938964844,293.1499938964844,281.8500061035156,36401.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627667427062988,1.0,0.0,0.0,3.624845504760742,3.624869346618652,8.767429449108022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.99072265625,0.0,1508.3486328125,1895.4371337890625,0.0,3054.9560546875,0.8999155163764954,1.0,0.0,3.0,1.0,0.0
12249900,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.7230423092842102,0.2718179821968078,0.2495762109756469,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8127129673957825,0.3910474181175232,0.375344455242157,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085876464844,0.9990000128746032,0.8353999257087708,0.5180695056915283,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.7284442186355591,0.278518408536911,0.2692112922668457,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.5898223519325256,0.1468369662761688,0.6869638562202454,284.7065734863281,284.95001220703125,295.76190185546875,287.396240234375,295.7633056640625,296.9659729003906,284.71514892578125,1.0,0.523993730545044,1.0,1.0,0.0,1.0,-2.520075559616089,2.5200512409210205,2.424051308480557e-05,1.947517156600952,0.8880395889282227,0.8880395889282227,0.0,173.60484313964844,158.0,28081.369140625,0.0,1659.4193115234375,1.0,281.7979736328125,283.6344909667969,290.20947265625,291.9925537109375,293.1499938964844,293.1499938964844,281.8500061035156,36375.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405246734619141,1.0,0.0,0.0,3.617397785186768,3.617421388626098,8.731438470022113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9287109375,0.0,1499.9830322265625,1895.4371337890625,0.0,2846.617431640625,0.8982853889465332,1.0,0.0,3.0,1.0,0.0
12249960,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7230458855628967,0.2706116139888763,0.2483472377061844,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508544921875,0.8126837611198425,0.3892078995704651,0.3734487891197204,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75103759765625,0.9990000128746032,0.8345677256584167,0.5155102610588074,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75067138671875,0.7283245325088501,0.2771073877811432,0.2677386999130249,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.5890015959739685,0.1456626802682876,0.6811134815216064,284.7508239746094,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9658508300781,284.7514038085937,1.0,0.5210465788841248,1.0,1.0,0.0,1.0,-2.5044422149658203,2.504437208175659,5.045099896960892e-06,1.9354208707809448,0.8872010111808777,0.8872010111808777,0.0,171.78582763671875,161.0,27831.841796875,0.0,1630.0823974609375,1.0,281.8416748046875,283.6810913085937,290.21142578125,292.0013732910156,293.1499938964844,293.1499938964844,282.1499938964844,36323.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235949873924255,1.0,0.0,0.0,3.611892461776733,3.611916303634644,8.704882930032909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.974609375,0.0,1493.57958984375,1895.4371337890625,0.0,2688.906494140625,0.8969975113868713,1.0,0.0,3.0,1.0,0.0
12250020,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226561307907104,0.2688422799110412,0.2465259283781051,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8119986653327942,0.3862400949001312,0.370386391878128,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.8335852026939392,0.5126153230667114,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7276047468185425,0.2748521268367767,0.2653829753398895,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870912075042725,0.1437594592571258,0.6716492772102356,284.9591064453125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9700012207031,284.9600524902344,1.0,0.5169382095336914,1.0,1.0,0.0,1.0,-2.480886936187744,2.480881929397583,4.950499715050682e-06,1.917185664176941,0.8890475630760193,0.8890475630760193,0.0,169.54690551757812,164.0,26902.318359375,0.0,1588.593994140625,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.9264831542969,293.1499938964844,293.1499938964844,282.45001220703125,36098.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913357615470886,1.0,0.0,0.0,3.6074252128601074,3.60744881629944,8.683363716954773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.43310546875,0.0,1487.0426025390625,1895.4371337890625,0.0,2392.489013671875,0.8958505392074585,1.0,0.0,3.0,1.0,0.0
12250080,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.7226561307907104,0.2688422799110412,0.2465259283781051,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8119986653327942,0.3862400949001312,0.370386391878128,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9990000128746032,0.8335852026939392,0.5126153230667114,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.7276047468185425,0.2748521268367767,0.2653829753398895,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.5870912075042725,0.1437594592571258,0.6716492772102356,284.9591064453125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9700012207031,284.9600524902344,1.0,0.5169382095336914,1.0,1.0,0.0,1.0,-2.480886936187744,2.480881929397583,4.950499715050682e-06,1.917185664176941,0.8890475630760193,0.8890475630760193,0.0,169.54690551757812,164.0,26902.318359375,0.0,1588.593994140625,1.0,282.1412353515625,283.9210510253906,290.21502685546875,291.9264831542969,293.1499938964844,293.1499938964844,282.45001220703125,36098.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913357615470886,1.0,0.0,0.0,3.6074252128601074,3.60744881629944,8.683363716954773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.43310546875,0.0,1487.0426025390625,1895.4371337890625,0.0,2392.489013671875,0.8958505392074585,1.0,0.0,3.0,1.0,0.0
12250140,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217472791671753,0.2675511240959167,0.2452729046344757,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.810580849647522,0.3838478028774261,0.3680138885974884,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.832805871963501,0.5120674967765808,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263327836990356,0.273072600364685,0.2636014819145202,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848755836486816,0.1422559469938278,0.6644781231880188,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.5146645307540894,1.0,1.0,0.0,1.0,-2.465111255645752,2.465106248855591,4.887827344646212e-06,1.9050158262252808,0.893756628036499,0.893756628036499,0.0,168.7552947998047,167.0,26061.8515625,0.0,1564.1480712890625,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8924865722656,293.1499938964844,293.1499938964844,282.75,35823.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689807415008545,1.0,0.0,0.0,3.613197565078736,3.6132211685180655,8.711173791198235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.23681640625,0.0,1491.3001708984375,1895.4371337890625,0.0,2191.79248046875,0.8969496488571167,1.0,0.0,3.0,1.0,0.0
12250200,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.7217472791671753,0.2675511240959167,0.2452729046344757,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.810580849647522,0.3838478028774261,0.3680138885974884,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717529296875,0.9990000128746032,0.832805871963501,0.5120674967765808,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7263327836990356,0.273072600364685,0.2636014819145202,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.5848755836486816,0.1422559469938278,0.6644781231880188,285.17144775390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.97760009765625,285.17254638671875,1.0,0.5146645307540894,1.0,1.0,0.0,1.0,-2.465111255645752,2.465106248855591,4.887827344646212e-06,1.9050158262252808,0.893756628036499,0.893756628036499,0.0,168.7552947998047,167.0,26061.8515625,0.0,1564.1480712890625,1.0,282.44122314453125,284.16259765625,290.23419189453125,291.8924865722656,293.1499938964844,293.1499938964844,282.75,35823.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689807415008545,1.0,0.0,0.0,3.613197565078736,3.6132211685180655,8.711173791198235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.23681640625,0.0,1491.3001708984375,1895.4371337890625,0.0,2191.79248046875,0.8969496488571167,1.0,0.0,3.0,1.0,0.0
12250260,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7203065156936646,0.2665343582630157,0.2443331331014633,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.8084649443626404,0.3817895352840423,0.3660361468791961,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318195343017578,0.5133610963821411,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7245253324508667,0.2715621590614319,0.262149304151535,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5822707414627075,0.1409777402877807,0.6586556434631348,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136929154396057,1.0,1.0,0.0,1.0,-2.4544167518615723,2.4544119834899902,4.845646344620036e-06,1.896803379058838,0.9013250470161438,0.9013250470161438,0.0,169.05865478515625,170.0,25281.4453125,0.0,1551.2337646484375,1.0,282.7413330078125,284.40350341796875,290.23980712890625,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,35530.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531682252883911,1.0,0.0,0.0,3.6299078464508057,3.6299314498901367,8.791935215413105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.67578125,0.0,1507.4364013671875,1895.4371337890625,0.0,2052.923095703125,0.9004806280136108,1.0,0.0,3.0,1.0,0.0
12250320,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848571777344,0.7203065156936646,0.2665343582630157,0.2443331331014633,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.8084649443626404,0.3817895352840423,0.3660361468791961,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.9990000128746032,0.8318195343017578,0.5133610963821411,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.7245253324508667,0.2715621590614319,0.262149304151535,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.5822707414627075,0.1409777402877807,0.6586556434631348,285.3851013183594,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.98651123046875,285.3861999511719,1.0,0.5136929154396057,1.0,1.0,0.0,1.0,-2.4544167518615723,2.4544119834899902,4.845646344620036e-06,1.896803379058838,0.9013250470161438,0.9013250470161438,0.0,169.05865478515625,170.0,25281.4453125,0.0,1551.2337646484375,1.0,282.7413330078125,284.40350341796875,290.23980712890625,291.8544616699219,293.1499938964844,293.1499938964844,282.45001220703125,35530.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531682252883911,1.0,0.0,0.0,3.6299078464508057,3.6299314498901367,8.791935215413105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.67578125,0.0,1507.4364013671875,1895.4371337890625,0.0,2052.923095703125,0.9004806280136108,1.0,0.0,3.0,1.0,0.0
12250380,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169907093048096,0.2640025317668915,0.2426250725984573,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.8043903708457947,0.3782975971698761,0.3633250594139099,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.9990000128746032,0.8268468976020813,0.517220139503479,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7211313843727112,0.268982857465744,0.2601737082004547,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.5780752301216125,0.1390883475542068,0.6516598463058472,285.149658203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.5134517550468445,1.0,1.0,0.0,1.0,-2.442970991134644,2.442966222763061,4.800895567314001e-06,1.888111591339112,0.9021595120429992,0.9021595120429992,0.0,170.6422119140625,173.0,25664.65625,0.0,1542.7421875,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35670.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774242103099823,1.0,0.0,0.0,3.6433284282684326,3.643352270126343,8.857066973178007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.63720703125,0.0,1523.2998046875,1895.4371337890625,0.0,2238.600830078125,0.903541624546051,1.0,0.0,3.0,1.0,0.0
12250440,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.7169907093048096,0.2640025317668915,0.2426250725984573,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.8043903708457947,0.3782975971698761,0.3633250594139099,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.9990000128746032,0.8268468976020813,0.517220139503479,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.7211313843727112,0.268982857465744,0.2601737082004547,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.5780752301216125,0.1390883475542068,0.6516598463058472,285.149658203125,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98846435546875,285.1461181640625,1.0,0.5134517550468445,1.0,1.0,0.0,1.0,-2.442970991134644,2.442966222763061,4.800895567314001e-06,1.888111591339112,0.9021595120429992,0.9021595120429992,0.0,170.6422119140625,173.0,25664.65625,0.0,1542.7421875,1.0,282.45819091796875,284.1464538574219,290.3529663085937,292.0716857910156,293.1499938964844,293.1499938964844,282.1499938964844,35670.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774242103099823,1.0,0.0,0.0,3.6433284282684326,3.643352270126343,8.857066973178007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.63720703125,0.0,1523.2998046875,1895.4371337890625,0.0,2238.600830078125,0.903541624546051,1.0,0.0,3.0,1.0,0.0
12250500,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7142683863639832,0.2621512413024902,0.241206482052803,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.801305890083313,0.3759556710720062,0.361377090215683,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.8225860595703125,0.520252525806427,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.7185353636741638,0.2672285735607147,0.2587289810180664,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.5749514102935791,0.1377952396869659,0.6467024087905884,284.9647521972656,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9858703613281,284.9501647949219,1.0,0.5133798122406006,1.0,1.0,0.0,1.0,-2.434880495071411,2.434875726699829,4.7693065425846726e-06,1.8819224834442136,0.9004834294319153,0.9004834294319153,0.0,171.92478942871094,173.0,26099.76171875,0.0,1537.4471435546875,1.0,282.2015686035156,283.9345703125,290.3866577148437,292.2025146484375,293.1499938964844,293.1499938964844,282.1499938964844,35810.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890183925628662,1.0,0.0,0.0,3.646585941314697,3.6466100215911865,8.872912644619646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.44482421875,0.0,1527.958251953125,1895.4371337890625,0.0,2371.476318359375,0.9043172001838684,1.0,0.0,3.0,1.0,0.0
12250560,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7108867168426514,0.2600203454494476,0.2394507974386215,296.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7976539731025696,0.373314619064331,0.3590659201145172,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.8173608183860779,0.5238569974899292,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7154010534286499,0.2652279436588287,0.2570042908191681,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.5711798071861267,0.1362829655408859,0.640689492225647,284.8858947753906,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9811096191406,284.88232421875,1.0,0.5132683515548706,1.0,1.0,0.0,1.0,-2.4250316619873047,2.4250268936157227,4.730957243737066e-06,1.8743667602539065,0.8992103934288025,0.8992103934288025,0.0,173.45396423339844,161.0,25989.587890625,0.0,1530.8948974609375,1.0,282.157958984375,283.86590576171875,290.3386535644531,292.1096496582031,293.1499938964844,293.1499938964844,282.45001220703125,35943.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964228391647339,1.0,0.0,0.0,3.646453380584717,3.646477222442627,8.872266903381387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.1162109375,0.0,1528.8067626953125,1895.4371337890625,0.0,2438.76611328125,0.9044185280799866,1.0,0.0,3.0,1.0,0.0
12250620,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7086171507835388,0.2570269405841827,0.2363438159227371,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7953783273696899,0.3691556751728058,0.3547467291355133,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8097070455551147,0.5218819379806519,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7132052779197693,0.2619858682155609,0.2536506950855255,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5672823786735535,0.1335435956716537,0.6276588439941406,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.5079341530799866,1.0,1.0,0.0,1.0,-2.39406418800354,2.394059658050537,4.611342319549294e-06,1.850566864013672,0.902242124080658,0.902242124080658,0.0,171.45956420898438,149.0,25046.81640625,0.0,1482.7332763671875,1.0,282.44189453125,284.0794982910156,290.1615905761719,291.8086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35833.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784579396247864,1.0,0.0,0.0,3.6517512798309326,3.651775360107422,8.898067562768119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.912109375,0.0,1533.869384765625,1895.4371337890625,0.0,2276.30615234375,0.9055610299110411,1.0,0.0,3.0,1.0,0.0
12250680,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7086171507835388,0.2570269405841827,0.2363438159227371,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.7953783273696899,0.3691556751728058,0.3547467291355133,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.8097070455551147,0.5218819379806519,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7132052779197693,0.2619858682155609,0.2536506950855255,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.5672823786735535,0.1335435956716537,0.6276588439941406,285.0665283203125,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.97509765625,285.0668334960937,1.0,0.5079341530799866,1.0,1.0,0.0,1.0,-2.39406418800354,2.394059658050537,4.611342319549294e-06,1.850566864013672,0.902242124080658,0.902242124080658,0.0,171.45956420898438,149.0,25046.81640625,0.0,1482.7332763671875,1.0,282.44189453125,284.0794982910156,290.1615905761719,291.8086242675781,293.1499938964844,293.1499938964844,282.1499938964844,35833.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784579396247864,1.0,0.0,0.0,3.6517512798309326,3.651775360107422,8.898067562768119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.912109375,0.0,1533.869384765625,1895.4371337890625,0.0,2276.30615234375,0.9055610299110411,1.0,0.0,3.0,1.0,0.0
12250740,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095411419868469,0.0,0.2333830296993255,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965939044952393,0.0,0.3505468070507049,296.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.5134139060974121,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.7139801979064941,0.0,0.2503558993339538,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.5662146210670471,0.0,0.6146438121795654,284.81549072265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.355704069137573,2.3556997776031494,4.465211532078683e-06,1.8209925889968872,0.0,0.0,0.0,165.96278381347656,60.0,25171.380859375,0.0,1412.31982421875,0.0,282.1580810546875,283.81134033203125,290.21270751953125,291.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.32421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.650467872619629,3.650491952896118,8.891813649825053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.21533203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162841796875,0.7095411419868469,0.0,0.2333830296993255,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153991699219,0.7965939044952393,0.0,0.3505468070507049,296.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143920898437,0.9990000128746032,0.0,0.5134139060974121,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81622314453125,0.7139801979064941,0.0,0.2503558993339538,296.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.5662146210670471,0.0,0.6146438121795654,284.81549072265625,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.96905517578125,284.8109130859375,0.0,0.0,1.0,1.0,0.0,1.0,-2.355704069137573,2.3556997776031494,4.465211532078683e-06,1.8209925889968872,0.0,0.0,0.0,165.96278381347656,60.0,25171.380859375,0.0,1412.31982421875,0.0,282.1580810546875,283.81134033203125,290.21270751953125,291.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,36070.32421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.650467872619629,3.650491952896118,8.891813649825053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.21533203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.3563059866428375,0.0,0.0009295212221331,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.3563059866428375,0.0,0.0009788343450054,297.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.3563059866428375,0.0,0.0007229653419926,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.3563059866428375,0.0,0.0009788308525457,297.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,0.004643065854907,285.0176696777344,294.1499938964844,295.3232116699219,287.1862487792969,295.3063049316406,296.85040283203125,284.04083251953125,0.0,0.0,0.8009937405586243,0.8009937405586243,0.1990062296390533,1.0,-0.0099051035940647,0.0099682658910751,-6.316250801319256e-05,-0.0124575411900877,0.0,0.0,0.0,-0.0520743913948535,60.0,1536.0723876953125,0.0,-6.690010650345357e-06,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,2.0740553736686707e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4263498288611416e-11,3.426393196948041e-11,6.31542405342437e-17,3.4079095101446905e-10,3.4079059019198605e-10,3.574886407321217e-16,0.0,0.0,-0.0,0.0,0.0,2.0746230015167508e-19,1.6611416245871525e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,0.0008809324353933,297.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,0.0012907633790746,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,0.0009961712639778,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,0.0009435820393264,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667663574219,0.0,0.0,0.0024947396013885,285.010498046875,294.1499938964844,295.2962646484375,287.172607421875,295.3066101074219,296.6864318847656,283.6094665527344,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0078951083123683,0.0081659080460667,-0.0002707998501136,-0.0134485643357038,0.0,0.0,0.0,-0.0421074219048023,60.0,605.6384887695312,-0.0,-4.286204330128385e-06,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3984094126022122e-26,-1.3999530839712375e-26,-2.1003138730548857e-29,-8.872745602719693e-19,-8.865712499561461e-19,-7.033186966814689e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730529785156,0.0,0.0,0.0001154110505012,297.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,0.0001307712227571,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,0.0001235148811247,297.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97283935546875,0.0,0.0,0.0001219383993884,297.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0005280115874484,285.0066223144531,294.1499938964844,295.2694702148437,287.1585693359375,295.30682373046875,296.4874572753906,283.4541320800781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001223798142746,0.0031296275556087,-0.0019058294128626,-0.0164934918284416,0.0,0.0,0.0,-0.0085108261555433,60.0,238.28567504882807,-0.0,-1.021103699372361e-07,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5039592130853942e-35,-1.7658508022680202e-35,-5.259285057780395e-36,3.1645258459056164e-21,2.4653996988107948e-21,6.991259956335278e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.673368185758592e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,0.0001025023448164,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,7.75639055063948e-05,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,0.0001018931652652,297.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.0004798549343831,285.00518798828125,294.1499938964844,295.2427673339844,287.14410400390625,295.30975341796875,296.3017883300781,283.411865234375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010304775787517,0.0008191796368919,0.000211297898204,-0.0185423512011766,0.0,0.0,0.0,-0.0084521854296326,60.0,92.31564331054688,-0.0,-7.23934476809518e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.6129493983833064e-39,-2.8955058194312985e-39,-1.6401890239259832e-39,4.248123360672455e-21,2.2486801958574268e-21,1.999443164815028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.971435546875,0.0,0.0,9.529772069072352e-05,297.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,0.0001003530924208,298.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,7.411925616906956e-05,297.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,0.0001003530924208,297.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,0.0004760258889291,285.0036926269531,294.1499938964844,295.21612548828125,287.1292419433594,295.3090209960937,296.1407470703125,283.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159250814467,3.6439598005699736e-08,0.001015888643451,-0.0191826745867729,0.0,0.0,0.0,-0.0086243944242596,60.0,38.95694732666016,-0.0,-7.031741944274472e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.006492321624085e-44,7.567011707354012e-44,4.624284932271896e-44,4.4263113124308746e-21,2.213042363167673e-21,2.2132689492632008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,9.525501809548588e-05,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,0.0001003086363198,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,7.408789679175243e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,0.0001003081488306,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.963134765625,0.0,0.0,0.0004758099676109,285.00213623046875,294.1499938964844,295.1895446777344,287.11395263671875,295.3080749511719,296.0006408691406,283.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150948073714,7.630812426384637e-09,0.0010150871239602,-0.0190387926995754,0.0,0.0,0.0,-0.0085949320346117,60.0,19.28575134277344,-0.0,-7.025423087725359e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4261582355499375e-21,2.2130726554264336e-21,2.2130857820718964e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,9.519088780507444e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,0.0001002411227091,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,7.40381219657138e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,0.000100240613392,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,0.0004754895926453,284.998779296875,294.1499938964844,295.13653564453125,287.0822448730469,295.3054504394531,295.7709655761719,283.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,9.584176063537598,-0.0,-7.01593734220296e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074271013568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
