time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251280,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685974121094,0.0,0.0,9.519088780507444e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,0.0001002411227091,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,7.40381219657138e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683837890625,0.0,0.0,0.000100240613392,297.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612731933594,0.0,0.0,0.0004754895926453,284.998779296875,294.1499938964844,295.13653564453125,287.0822448730469,295.3054504394531,295.7709655761719,283.487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548951685976135e-09,0.00101440155413,-0.0188286341726779,0.0,0.0,0.0,-0.0085551561787724,60.0,9.584176063537598,-0.0,-7.01593734220296e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074271013568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,9.515432611806318e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,0.0001002026183414,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.0,0.0,7.400968024739996e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,0.0001002021235763,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,0.0004753070825245,284.9951171875,294.1499938964844,295.0837097167969,287.0491027832031,295.30194091796875,295.5910339355469,283.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.25164794921875,-0.0,-7.010521585470998e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,9.515432611806318e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,0.0001002026183414,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684143066406,0.0,0.0,7.400968024739996e-05,298.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,0.0001002021235763,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,0.0004753070825245,284.9951171875,294.1499938964844,295.0837097167969,287.0491027832031,295.30194091796875,295.5910339355469,283.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.25164794921875,-0.0,-7.010521585470998e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639892578125,0.0,0.0,9.514103294350208e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,0.000100188612123,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,7.399932655971497e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,0.0001001881246338,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0004752407839987,284.9911804199219,294.1499938964844,295.03106689453125,287.01470947265625,295.29754638671875,295.4463806152344,283.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.015592575073242,-0.0,-7.008534907981814e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639892578125,0.0,0.0,9.514103294350208e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,0.000100188612123,299.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,7.399932655971497e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,0.0001001881246338,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0004752407839987,284.9911804199219,294.1499938964844,295.03106689453125,287.01470947265625,295.29754638671875,295.4463806152344,283.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,8.015592575073242,-0.0,-7.008534907981814e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,9.514661360299216e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0001001944838208,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,7.400365575449541e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,0.0001001939963316,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,0.0004752687527798,284.9870300292969,294.1499938964844,294.9785461425781,286.9791259765625,295.2922668457031,295.326416015625,283.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.493079046128061e-09,0.0010139236692339,-0.0186822973191738,0.0,0.0,0.0,-0.0085274567827582,60.0,7.921732902526855,-0.0,-7.009329294760391e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,9.514661360299216e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0001001944838208,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96337890625,0.0,0.0,7.400365575449541e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,0.0001001939963316,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,0.0004752687527798,284.9870300292969,294.1499938964844,294.9785461425781,286.9791259765625,295.2922668457031,295.326416015625,283.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.493079046128061e-09,0.0010139236692339,-0.0186822973191738,0.0,0.0,0.0,-0.0085274567827582,60.0,7.921732902526855,-0.0,-7.009329294760391e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,9.515522106084973e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,0.000100203542388,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620056152344,0.0,0.0,7.401034963550046e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,0.0001002030621748,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530639648437,0.0,0.0,0.000475311797345,284.9848327636719,294.1499938964844,294.95233154296875,286.9609375,295.289306640625,295.27374267578125,283.67340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691890065056e-09,0.0010140143567696,-0.0187100935727357,0.0,0.0,0.0,-0.0085327178239822,60.0,7.884849071502685,-0.0,-7.010584113231745e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,9.516686259303242e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,0.0001002157951006,299.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,7.40194009267725e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584655761719,0.0,0.0,0.0001002153148874,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,0.0004753700050059,284.9826354980469,294.1499938964844,294.9261474609375,286.9425048828125,295.2861633300781,295.22479248046875,283.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477823346853,0.0,0.0,0.0,-0.0085398517549037,60.0,7.849451541900635,-0.0,-7.012285863083889e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.519723971607164e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,0.0001002477874862,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,7.404301868518814e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,0.000100247307273,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.0,0.0,0.0004755218687932,284.97802734375,294.1499938964844,294.87384033203125,286.90496826171875,295.2792053222656,295.1360168457031,283.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463479280471,0.0,0.0,0.0,-0.0085585070773959,60.0,7.781379222869873,-0.0,-7.016737413323426e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.519723971607164e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,0.0001002477874862,299.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,7.404301868518814e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,0.000100247307273,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.0,0.0,0.0004755218687932,284.97802734375,294.1499938964844,294.87384033203125,286.90496826171875,295.2792053222656,295.1360168457031,283.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463479280471,0.0,0.0,0.0,-0.0085585070773959,60.0,7.781379222869873,-0.0,-7.016737413323426e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95263671875,0.0,0.0,9.523349581286313e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.0001002859571599,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,7.407120574498549e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0001002854842226,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0004757030692417,284.9732360839844,294.1499938964844,294.82159423828125,286.8666687011719,295.2714538574219,295.0567626953125,283.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.715917587280273,-0.0,-7.022056536243326e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95263671875,0.0,0.0,9.523349581286313e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.0001002859571599,299.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,7.407120574498549e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,0.0001002854842226,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94586181640625,0.0,0.0,0.0004757030692417,284.9732360839844,294.1499938964844,294.82159423828125,286.8666687011719,295.2714538574219,295.0567626953125,283.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.715917587280273,-0.0,-7.022056536243326e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.0,0.0,9.527142537990584e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.0001003258948912,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,7.410070247715339e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,0.0001003254292299,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,0.0004758926224894,284.9682922363281,294.1499938964844,294.7694091796875,286.8276672363281,295.26287841796875,294.9844665527344,283.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.652465343475342,-0.0,-7.027624349120742e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9494323730469,0.0,0.0,9.527142537990584e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.0001003258948912,299.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,7.410070247715339e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9492492675781,0.0,0.0,0.0001003254292299,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,0.0004758926224894,284.9682922363281,294.1499938964844,294.7694091796875,286.8276672363281,295.26287841796875,294.9844665527344,283.8298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,7.652465343475342,-0.0,-7.027624349120742e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,9.530709212413058e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,0.0001003634461085,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,7.412843115162104e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0001003629877232,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.000476070883451,284.96319580078125,294.1499938964844,294.7171936035156,286.78814697265625,295.2535400390625,294.9173583984375,283.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.590624332427978,-0.0,-7.03286175962603e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94610595703125,0.0,0.0,9.530709212413058e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,0.0001003634461085,299.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,7.412843115162104e-05,298.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0001003629877232,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,0.000476070883451,284.96319580078125,294.1499938964844,294.7171936035156,286.78814697265625,295.2535400390625,294.9173583984375,283.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,7.590624332427978,-0.0,-7.03286175962603e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,9.532297553960234e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94512939453125,0.0,0.0,0.0001003801662591,299.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9462280273437,0.0,0.0,7.414077845169231e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,0.0001003797078737,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,0.0004761502787005,284.9606018066406,294.1499938964844,294.69110107421875,286.7682189941406,295.2485656738281,294.8852844238281,283.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711616234473695e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,7.560186862945557,-0.0,-7.035193050342059e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.942626953125,0.0,0.0,9.533703268971294e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433898925781,0.0,0.0,0.0001003949655569,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,7.415170694002882e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424743652344,0.0,0.0,0.0001003945144475,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93609619140625,0.0,0.0,0.0004762205353472,284.9579772949219,294.1499938964844,294.6649780273437,286.7481994628906,295.243408203125,294.8540344238281,283.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729025419678237e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444253101944,60.0,7.530012130737305,-0.0,-7.037255045361236e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,9.53584094531834e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,0.0001004174700938,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,7.416832522721961e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,0.0001004170262604,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,0.0004763274046126,284.95263671875,294.1499938964844,294.6127319335937,286.7079467773437,295.2325134277344,294.7935485839844,283.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755448727664316e-09,0.0010161671089008,-0.0193694606423378,0.0,0.0,0.0,-0.0086575243622064,60.0,7.470287322998047,-0.0,-7.04038640719773e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,9.53584094531834e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,0.0001004174700938,299.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,7.416832522721961e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,0.0001004170262604,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,0.0004763274046126,284.95263671875,294.1499938964844,294.6127319335937,286.7079467773437,295.2325134277344,294.7935485839844,283.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755448727664316e-09,0.0010161671089008,-0.0193694606423378,0.0,0.0,0.0,-0.0086575243622064,60.0,7.470287322998047,-0.0,-7.04038640719773e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.536946163279936e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,0.00010042910435,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,7.417691085720435e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,0.0001004286605166,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,0.0004763827018905,284.9471740722656,294.1499938964844,294.5604248046875,286.66748046875,295.22088623046875,294.7351989746094,283.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.411213397979736,-0.0,-7.041992944323283e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.536946163279936e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361572265625,0.0,0.0,0.00010042910435,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,7.417691085720435e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,0.0001004286605166,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290771484375,0.0,0.0,0.0004763827018905,284.9471740722656,294.1499938964844,294.5604248046875,286.66748046875,295.22088623046875,294.7351989746094,283.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.0086642475798726,60.0,7.411213397979736,-0.0,-7.041992944323283e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,9.536943980492651e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,0.0001004290752462,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,7.41768890293315e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,0.0001004286386887,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254150390625,0.0,0.0,0.0004763827018905,284.941650390625,294.1499938964844,294.50799560546875,286.626953125,295.2085266113281,294.6784973144531,284.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.352610111236572,-0.0,-7.04196523315659e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,9.536943980492651e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,0.0001004290752462,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,7.41768890293315e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315490722656,0.0,0.0,0.0001004286386887,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254150390625,0.0,0.0,0.0004763827018905,284.941650390625,294.1499938964844,294.50799560546875,286.626953125,295.2085266113281,294.6784973144531,284.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768775844851916e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.352610111236572,-0.0,-7.04196523315659e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,9.535908611724152e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,0.0001004181685857,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,7.416882726829499e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,0.0001004177393042,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0004763310716953,284.9360656738281,294.1499938964844,294.4554748535156,286.58648681640625,295.1954345703125,294.623046875,284.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,7.294394016265869,-0.0,-7.040412697278954e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,9.535908611724152e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,0.0001004181685857,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296264648437,0.0,0.0,7.416882726829499e-05,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,0.0001004177393042,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0004763310716953,284.9360656738281,294.1499938964844,294.4554748535156,286.58648681640625,295.1954345703125,294.623046875,284.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755669884090821e-09,0.0010161690879613,-0.0193700399249792,0.0,0.0,0.0,-0.0086576342582702,60.0,7.294394016265869,-0.0,-7.040412697278954e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,9.535065328236668e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,0.0001004092846415,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277038574219,0.0,0.0,7.4162264354527e-05,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258117675781,0.0,0.0,0.00010040885536,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197998046875,0.0,0.0,0.0004762889875564,284.9332275390625,294.1499938964844,294.4291687011719,286.5662841796875,295.1885986328125,294.5956726074219,284.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745059704689083e-09,0.0010160784004256,-0.0193422529846429,0.0,0.0,0.0,-0.0086523750796914,60.0,7.265446186065674,-0.0,-7.039155036636657e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9240417480469,0.0,0.0,9.534056152915582e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247436523437,0.0,0.0,0.0001003986544674,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,7.415441359626129e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9238586425781,0.0,0.0,0.0001003982324618,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,0.0004762386379297,284.930419921875,294.1499938964844,294.4028015136719,286.546142578125,295.1816101074219,294.5685119628906,284.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159778175875,7.732387174996802e-09,0.0010159700177609,-0.0193090625107288,0.0,0.0,0.0,-0.008646092377603,60.0,7.236627101898193,-0.0,-7.037653659835996e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,9.53169583226554e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,0.0001003737925202,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,7.41360490792431e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0001003733777906,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,0.000476120825624,284.9247131347656,294.1499938964844,294.3499450683594,286.506103515625,295.1671142578125,294.5146484375,284.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.17940092086792,-0.0,-7.03414571034955e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,9.53169583226554e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,0.0001003737925202,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218139648437,0.0,0.0,7.41360490792431e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0001003733777906,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140625,0.0,0.0,0.000476120825624,284.9247131347656,294.1499938964844,294.3499450683594,286.506103515625,295.1671142578125,294.5146484375,284.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.17940092086792,-0.0,-7.03414571034955e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,9.528970258543268e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0001003450888674,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,7.411483966279775e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.0001003446741378,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,0.0004759847943205,284.9189758300781,294.1499938964844,294.2969055175781,286.4664306640625,295.15191650390625,294.46124267578125,284.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.1228132247924805,-0.0,-7.030100590554866e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,9.528970258543268e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.0001003450888674,299.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,7.411483966279775e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,0.0001003446741378,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91015625,0.0,0.0,0.0004759847943205,284.9189758300781,294.1499938964844,294.2969055175781,286.4664306640625,295.15191650390625,294.46124267578125,284.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.1228132247924805,-0.0,-7.030100590554866e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,9.525946370558812e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,0.0001003132420009,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,7.40913164918311e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,0.0001003128272714,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.0,0.0,0.0004758338327519,284.9132080078125,294.1499938964844,294.24365234375,286.42724609375,295.1360778808594,294.4081115722656,284.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.066857814788818,-0.0,-7.025616355349484e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9121398925781,0.0,0.0,9.525946370558812e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9128112792969,0.0,0.0,0.0001003132420009,299.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,7.40913164918311e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,0.0001003128272714,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062194824219,0.0,0.0,0.0004758338327519,284.9132080078125,294.1499938964844,294.24365234375,286.42724609375,295.1360778808594,294.4081115722656,284.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.066857814788818,-0.0,-7.025616355349484e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,9.522694745101036e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,0.0001002789940685,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,7.406601798720658e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079284667969,0.0,0.0,0.0001002785866148,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,0.0004756714915856,284.90740966796875,294.1499938964844,294.19012451171875,286.3887023925781,295.1195373535156,294.3551940917969,284.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.011524200439453,-0.0,-7.020798165058295e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,9.522694745101036e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,0.0001002789940685,299.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,7.406601798720658e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079284667969,0.0,0.0,0.0001002785866148,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022521972656,0.0,0.0,0.0004756714915856,284.90740966796875,294.1499938964844,294.19012451171875,286.3887023925781,295.1195373535156,294.3551940917969,284.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.011524200439453,-0.0,-7.020798165058295e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9060363769531,0.0,0.0,9.52100454014726e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,0.0001002611898002,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9076538085937,0.0,0.0,7.405286305584013e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,0.0001002607896225,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,0.0004755870904773,284.9045104980469,294.1499938964844,294.16326904296875,286.3696594238281,295.11102294921875,294.3287658691406,284.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,6.984086990356445,-0.0,-7.018294212457479e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,9.519280138192698e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046630859375,0.0,0.0,0.00010024302901,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,7.403944618999958e-05,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,0.0001002426288323,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89825439453125,0.0,0.0,0.0004755010013468,284.901611328125,294.1499938964844,294.1363525390625,286.350830078125,295.1023254394531,294.3023376464844,284.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.956798553466797,-0.0,-7.01574123240789e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
