time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253620,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,9.515749115962536e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,0.0001002058415906,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,7.401197945000604e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,0.0001002054486889,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,0.0004753247194457,284.89581298828125,294.1499938964844,294.082275390625,286.3138122558594,295.08447265625,294.2494812011719,284.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.902634620666504,-0.0,-7.010515190586375e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,9.515749115962536e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9005432128906,0.0,0.0,0.0001002058415906,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,7.401197945000604e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,0.0001002054486889,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,0.0004753247194457,284.89581298828125,294.1499938964844,294.082275390625,286.3138122558594,295.08447265625,294.2494812011719,284.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.902634620666504,-0.0,-7.010515190586375e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,9.51212496147491e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,0.000100167671917,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,7.398378511425108e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,0.0001001672790152,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,0.0004751437518279,284.8900146484375,294.1499938964844,294.0278625488281,286.2777099609375,295.06597900390625,294.1965637207031,284.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.848995208740234,-0.0,-7.005154856187802e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957824707031,0.0,0.0,9.51212496147491e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,0.000100167671917,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973388671875,0.0,0.0,7.398378511425108e-05,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956298828125,0.0,0.0,0.0001001672790152,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,0.0004751437518279,284.8900146484375,294.1499938964844,294.0278625488281,286.2777099609375,295.06597900390625,294.1965637207031,284.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.848995208740234,-0.0,-7.005154856187802e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916320800781,0.0,0.0,9.508404036751016e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,0.0001001284763333,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,7.395482680294663e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,0.0001001280907075,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.0004749579529743,284.8842163085937,294.1499938964844,293.9730834960937,286.2426452636719,295.0468139648437,294.1434631347656,284.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215197095089e-09,0.001013223780319,-0.0184678845107555,0.0,0.0,0.0,-0.0084868744015693,60.0,6.795801162719727,-0.0,-6.99965312378481e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916320800781,0.0,0.0,9.508404036751016e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,0.0001001284763333,299.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8931884765625,0.0,0.0,7.395482680294663e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,0.0001001280907075,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861083984375,0.0,0.0,0.0004749579529743,284.8842163085937,294.1499938964844,293.9730834960937,286.2426452636719,295.0468139648437,294.1434631347656,284.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215197095089e-09,0.001013223780319,-0.0184678845107555,0.0,0.0,0.0,-0.0084868744015693,60.0,6.795801162719727,-0.0,-6.99965312378481e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,9.504555782768875e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,0.0001000879492494,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.0,7.392489351332188e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,0.0001000875708996,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,0.0004747658094856,284.8784484863281,294.1499938964844,293.9179382324219,286.208740234375,295.02703857421875,294.0902099609375,284.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.742985725402832,-0.0,-6.993967360813258e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,9.504555782768875e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,0.0001000879492494,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.0,7.392489351332188e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,0.0001000875708996,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,0.0004747658094856,284.8784484863281,294.1499938964844,293.9179382324219,286.208740234375,295.02703857421875,294.0902099609375,284.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363086140799169e-09,0.0010128122521564,-0.0183418281376361,0.0,0.0,0.0,-0.0084630139172077,60.0,6.742985725402832,-0.0,-6.993967360813258e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88543701171875,0.0,0.0,9.502568718744442e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88604736328125,0.0,0.0,0.0001000670235953,299.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,7.390943937934935e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852844238281,0.0,0.0,0.0001000666525214,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800048828125,0.0,0.0,0.0004746666236314,284.8755798339844,294.1499938964844,293.8902282714844,286.1922302246094,295.01690673828125,294.0635070800781,284.25909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338242902221735e-09,0.0010125997941941,-0.0182767603546381,0.0,0.0,0.0,-0.0084506990388035,60.0,6.716696262359619,-0.0,-6.991033529857307e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88336181640625,0.0,0.0,9.50053145061247e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88397216796875,0.0,0.0,0.0001000455667963,299.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,7.389358506770805e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8832092285156,0.0,0.0,0.0001000451957224,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,0.0004745648766402,284.8727111816406,294.1499938964844,293.8623962402344,286.1760559082031,295.0066223144531,294.0367431640625,284.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312764616074219e-09,0.0010123819811269,-0.0182100273668766,0.0,0.0,0.0,-0.008438067510724,60.0,6.690469264984131,-0.0,-6.988025091914096e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,9.496272105025128e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,0.0001000007105176,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,7.386045035673305e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,0.0001000003394437,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.000474352214951,284.86700439453125,294.1499938964844,293.8064270019531,286.1447448730469,294.985595703125,293.9830322265625,284.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.638144016265869,-0.0,-6.981740341416298e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87921142578125,0.0,0.0,9.496272105025128e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,0.0001000007105176,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807067871094,0.0,0.0,7.386045035673305e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790588378906,0.0,0.0,0.0001000003394437,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.000474352214951,284.86700439453125,294.1499938964844,293.8064270019531,286.1447448730469,294.985595703125,293.9830322265625,284.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.638144016265869,-0.0,-6.981740341416298e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,9.491724631516264e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,9.995282016461716e-05,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,7.38250746508129e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,9.995245636673644e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,0.0004741251468658,284.8612976074219,294.1499938964844,293.75,286.1148376464844,294.96392822265625,293.9290466308594,284.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202686003182634e-09,0.0010114406468346,-0.0179217085242271,0.0,0.0,0.0,-0.008383497595787,60.0,6.585917472839356,-0.0,-6.975035660161667e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,9.491724631516264e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,9.995282016461716e-05,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87652587890625,0.0,0.0,7.38250746508129e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,9.995245636673644e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,0.0004741251468658,284.8612976074219,294.1499938964844,293.75,286.1148376464844,294.96392822265625,293.9290466308594,284.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114478645846,7.202686003182634e-09,0.0010114406468346,-0.0179217085242271,0.0,0.0,0.0,-0.008383497595787,60.0,6.585917472839356,-0.0,-6.975035660161667e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,9.487358329351991e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,9.990683611249553e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,7.379111048066989e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,9.990647959057242e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,0.0004739071300718,284.85565185546875,294.1499938964844,293.6933288574219,286.0859680175781,294.941650390625,293.8747863769531,284.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110547916531e-09,0.0010109739378094,-0.0177787635475397,0.0,0.0,0.0,-0.0083564417436718,60.0,6.533913612365723,-0.0,-6.968599564061152e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,9.487358329351991e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,9.990683611249553e-05,299.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,7.379111048066989e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,9.990647959057242e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86572265625,0.0,0.0,0.0004739071300718,284.85565185546875,294.1499938964844,293.6933288574219,286.0859680175781,294.941650390625,293.8747863769531,284.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110547916531e-09,0.0010109739378094,-0.0177787635475397,0.0,0.0,0.0,-0.0083564417436718,60.0,6.533913612365723,-0.0,-6.968599564061152e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,9.483665780862792e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,9.98679461190477e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,7.376238500000909e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,9.98675895971246e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,0.0004737227282021,284.8500671386719,294.1499938964844,293.6366577148437,286.0575256347656,294.91876220703125,293.8202514648437,284.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931487341062e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.482667446136475,-0.0,-6.963156096162494e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8667907714844,0.0,0.0,9.483665780862792e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86737060546875,0.0,0.0,9.98679461190477e-05,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,7.376238500000909e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,9.98675895971246e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616638183594,0.0,0.0,0.0004737227282021,284.8500671386719,294.1499938964844,293.6366577148437,286.0575256347656,294.91876220703125,293.8202514648437,284.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931487341062e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.482667446136475,-0.0,-6.963156096162494e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86474609375,0.0,0.0,9.482050518272445e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,9.985093493014574e-05,299.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661499023437,0.0,0.0,7.37498194212094e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645935058594,0.0,0.0,9.985058568418026e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8596496582031,0.0,0.0,0.0004736421105917,284.8472595214844,294.1499938964844,293.6083374023437,286.0434875488281,294.9070739746094,293.7929077148437,284.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104133980348,7.0817245401144654e-09,0.0010104062967002,-0.0176048818975687,0.0,0.0,0.0,-0.0083235315978527,60.0,6.457388877868652,-0.0,-6.960775067454962e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8626708984375,0.0,0.0,9.480578592047097e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8632507324219,0.0,0.0,9.983542986446992e-05,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,7.373835978796706e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.862548828125,0.0,0.0,9.983508061850443e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,0.000473568594316,284.844482421875,294.1499938964844,293.5799865722656,286.029541015625,294.895263671875,293.7655029296875,284.3345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102557716891,7.063298390619366e-09,0.0010102487867698,-0.0175566188991069,0.0,0.0,0.0,-0.0083143962547183,60.0,6.432321071624756,-0.0,-6.958604359397216e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85858154296875,0.0,0.0,9.478052379563452e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,9.980882168747483e-05,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,7.371870742645115e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,9.980847971746698e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,0.0004734424874186,284.8389892578125,294.1499938964844,293.5233459472656,286.0019836425781,294.8711853027344,293.71051025390625,284.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.0316579225959686e-09,0.0010099781211465,-0.0174737442284822,0.0,0.0,0.0,-0.0082987109199166,60.0,6.3827738761901855,-0.0,-6.954876852205416e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.85858154296875,0.0,0.0,9.478052379563452e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8591613769531,0.0,0.0,9.980882168747483e-05,299.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.0,0.0,7.371870742645115e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8584289550781,0.0,0.0,9.980847971746698e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85357666015625,0.0,0.0,0.0004734424874186,284.8389892578125,294.1499938964844,293.5233459472656,286.0019836425781,294.8711853027344,293.71051025390625,284.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.0316579225959686e-09,0.0010099781211465,-0.0174737442284822,0.0,0.0,0.0,-0.0082987109199166,60.0,6.3827738761901855,-0.0,-6.954876852205416e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,9.476069681113586e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,9.978793968912214e-05,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,7.370328239630908e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,9.978759771911427e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495483398437,0.0,0.0,0.000473343534395,284.83349609375,294.1499938964844,293.4666748046875,285.97479248046875,294.8465270996094,293.65533447265625,284.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006791147290414e-09,0.0010097655467689,-0.0174086093902587,0.0,0.0,0.0,-0.0082863830029964,60.0,6.334009170532227,-0.0,-6.95194870559135e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8544921875,0.0,0.0,9.476069681113586e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85504150390625,0.0,0.0,9.978793968912214e-05,299.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558654785156,0.0,0.0,7.370328239630908e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8543701171875,0.0,0.0,9.978759771911427e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495483398437,0.0,0.0,0.000473343534395,284.83349609375,294.1499938964844,293.4666748046875,285.97479248046875,294.8465270996094,293.65533447265625,284.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006791147290414e-09,0.0010097655467689,-0.0174086093902587,0.0,0.0,0.0,-0.0082863830029964,60.0,6.334009170532227,-0.0,-6.95194870559135e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504333496094,0.0,0.0,9.474608668824658e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,9.977255103876814e-05,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.0,0.0,7.369191007455811e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,9.977221634471788e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455505371094,0.0,0.0,0.0004732706292998,284.8280944824219,294.1499938964844,293.4100036621094,285.9479675292969,294.8213195800781,293.59991455078125,284.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605158925056,0.0,0.0,0.0,-0.0082772802561521,60.0,6.2859721183776855,-0.0,-6.949786524046432e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504333496094,0.0,0.0,9.474608668824658e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,9.977255103876814e-05,299.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.851806640625,0.0,0.0,7.369191007455811e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,9.977221634471788e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455505371094,0.0,0.0,0.0004732706292998,284.8280944824219,294.1499938964844,293.4100036621094,285.9479675292969,294.8213195800781,293.59991455078125,284.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605158925056,0.0,0.0,0.0,-0.0082772802561521,60.0,6.2859721183776855,-0.0,-6.949786524046432e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,9.4736460596323e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,9.976240835385396e-05,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,7.36844158382155e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,9.976207365980372e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0004732226079795,284.8227233886719,294.1499938964844,293.35333251953125,285.9214782714844,294.7955322265625,293.5443115234375,284.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.9762777776816165e-09,0.0010095045436173,-0.0173286851495504,0.0,0.0,0.0,-0.0082712564617395,60.0,6.238615036010742,-0.0,-6.948356201519347e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,9.4736460596323e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.846923828125,0.0,0.0,9.976240835385396e-05,299.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8477478027344,0.0,0.0,7.36844158382155e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,9.976207365980372e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0004732226079795,284.8227233886719,294.1499938964844,293.35333251953125,285.9214782714844,294.7955322265625,293.5443115234375,284.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.9762777776816165e-09,0.0010095045436173,-0.0173286851495504,0.0,0.0,0.0,-0.0082712564617395,60.0,6.238615036010742,-0.0,-6.948356201519347e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,9.473345562582836e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84490966796875,0.0,0.0,9.97592433122918e-05,299.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.845703125,0.0,0.0,7.368207297986373e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,9.975890861824156e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.839599609375,0.0,0.0,0.0004732076195068,284.820068359375,294.1499938964844,293.32501220703125,285.9083557128906,294.78240966796875,293.51641845703125,284.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094788158312,6.972455057763227e-09,0.0010094718309119,-0.0173186734318733,0.0,0.0,0.0,-0.0082693612203001,60.0,6.215188026428223,-0.0,-6.947905717424875e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8423767089844,0.0,0.0,9.473149839323014e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,9.9757184216287e-05,299.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,7.368055230472237e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.0,0.0,9.975685679819436e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8376159667969,0.0,0.0,0.0004731978988274,284.81744384765625,294.1499938964844,293.2966613769531,285.89532470703125,294.7691650390625,293.4884948730469,284.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094572789967,6.9699424010138955e-09,0.0010094504104927,-0.017312092706561,0.0,0.0,0.0,-0.0082681151106953,60.0,6.191908836364746,-0.0,-6.9476101316468e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,9.473061800235882e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,9.975625289371236e-05,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,7.367986108874902e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,9.975592547561972e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,0.0004731935623567,284.81219482421875,294.1499938964844,293.239990234375,285.8694152832031,294.7423095703125,293.4324951171875,284.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968692733977377e-09,0.0010094397002831,-0.0173088181763887,0.0,0.0,0.0,-0.0082674957811832,60.0,6.145751953125,-0.0,-6.947463049300495e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,9.473061800235882e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,9.975625289371236e-05,299.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396911621094,0.0,0.0,7.367986108874902e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382568359375,0.0,0.0,9.975592547561972e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,0.0004731935623567,284.81219482421875,294.1499938964844,293.239990234375,285.8694152832031,294.7423095703125,293.4324951171875,284.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968692733977377e-09,0.0010094397002831,-0.0173088181763887,0.0,0.0,0.0,-0.0082674957811832,60.0,6.145751953125,-0.0,-6.947463049300495e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,9.473325917497276e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.975901775760576e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,7.368190563283861e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,9.975870489142836e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82977294921875,0.0,0.0,0.0004732068045996,284.8070068359375,294.1499938964844,293.1833190917969,285.8437805175781,294.7148742675781,293.3763122558594,284.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718262274420795e-09,0.0010094664758071,-0.0173170268535614,0.0,0.0,0.0,-0.0082690492272377,60.0,6.1001152992248535,-0.0,-6.947831820980356e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344116210937,0.0,0.0,9.473325917497276e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349304199219,0.0,0.0,9.975901775760576e-05,299.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,7.368190563283861e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83428955078125,0.0,0.0,9.975870489142836e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82977294921875,0.0,0.0,0.0004732068045996,284.8070068359375,294.1499938964844,293.1833190917969,285.8437805175781,294.7148742675781,293.3763122558594,284.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718262274420795e-09,0.0010094664758071,-0.0173170268535614,0.0,0.0,0.0,-0.0082690492272377,60.0,6.1001152992248535,-0.0,-6.947831820980356e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,9.473857789998874e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,9.976462024496868e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,7.368603837676346e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,9.976430010283366e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,0.0004732334346044,284.8018798828125,294.1499938964844,293.1266784667969,285.8183898925781,294.6869506835937,293.3199768066406,284.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095287580043,6.9783037126569525e-09,0.0010095218895003,-0.0173339936882257,0.0,0.0,0.0,-0.0082722604274749,60.0,6.054924488067627,-0.0,-6.948594233335825e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8304748535156,0.0,0.0,9.473857789998874e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,9.976462024496868e-05,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,7.368603837676346e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8303527832031,0.0,0.0,9.976430010283366e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8258972167969,0.0,0.0,0.0004732334346044,284.8018798828125,294.1499938964844,293.1266784667969,285.8183898925781,294.6869506835937,293.3199768066406,284.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095287580043,6.9783037126569525e-09,0.0010095218895003,-0.0173339936882257,0.0,0.0,0.0,-0.0082722604274749,60.0,6.054924488067627,-0.0,-6.948594233335825e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,9.474536636844276e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.0,0.0,9.97717652353458e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,7.369131344603375e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8264465332031,0.0,0.0,9.9771459645126e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.822021484375,0.0,0.0,0.0004732674569822,284.7968444824219,294.1499938964844,293.07000732421875,285.7931823730469,294.65850830078125,293.26348876953125,284.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096000041812,6.986622391735864e-09,0.0010095930192619,-0.0173557829111814,0.0,0.0,0.0,-0.0082763843238353,60.0,6.010096549987793,-0.0,-6.949574071768438e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,9.474536636844276e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.0,0.0,9.97717652353458e-05,299.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82781982421875,0.0,0.0,7.369131344603375e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8264465332031,0.0,0.0,9.9771459645126e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.822021484375,0.0,0.0,0.0004732674569822,284.7968444824219,294.1499938964844,293.07000732421875,285.7931823730469,294.65850830078125,293.26348876953125,284.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096000041812,6.986622391735864e-09,0.0010095930192619,-0.0173557829111814,0.0,0.0,0.0,-0.0082763843238353,60.0,6.010096549987793,-0.0,-6.949574071768438e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,9.474818943999708e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8251342773437,0.0,0.0,9.977474110201e-05,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82586669921875,0.0,0.0,7.369351078523323e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244934082031,0.0,0.0,9.97744282358326e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82012939453125,0.0,0.0,0.00047328157234,284.7943420410156,294.1499938964844,293.0416564941406,285.7806701660156,294.6440734863281,293.2351989746094,284.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096294572576,6.990067191736671e-09,0.0010096224723383,-0.0173648055642843,0.0,0.0,0.0,-0.0082780923694372,60.0,5.98777437210083,-0.0,-6.949979081127823e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
