time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255960,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226928710937,0.0,0.0,9.474971739109606e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231811523437,0.0,0.0,9.977634181268512e-05,299.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,7.369468949036673e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,9.977603622246534e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182067871094,0.0,0.0,0.0004732892266474,284.7918395996094,294.1499938964844,293.0133361816406,285.7681579589844,294.6295166015625,293.2069091796875,284.4321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096450569108,6.991893286567574e-09,0.0010096380719915,-0.0173695869743824,0.0,0.0,0.0,-0.0082789976149797,60.0,5.965461730957031,-0.0,-6.950194375576757e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.474674880038948e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,9.977321315091105e-05,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.820068359375,0.0,0.0,7.369237573584542e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,9.977290756069124e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,0.0004732744710054,284.78692626953125,294.1499938964844,292.9566650390625,285.7433166503906,294.6000671386719,293.1502990722656,284.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988050138545532e-09,0.0010096052428707,-0.0173595212399959,0.0,0.0,0.0,-0.008277092128992,60.0,5.920722961425781,-0.0,-6.949741759854079e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.474674880038948e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193359375,0.0,0.0,9.977321315091105e-05,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.820068359375,0.0,0.0,7.369237573584542e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8187255859375,0.0,0.0,9.977290756069124e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144226074219,0.0,0.0,0.0004732744710054,284.78692626953125,294.1499938964844,292.9566650390625,285.7433166503906,294.6000671386719,293.1502990722656,284.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988050138545532e-09,0.0010096052428707,-0.0173595212399959,0.0,0.0,0.0,-0.008277092128992,60.0,5.920722961425781,-0.0,-6.949741759854079e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,9.473279351368546e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.975850844057275e-05,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,7.368151273112744e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.97582101263106e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106689453125,0.0,0.0,0.0004732048255391,284.7820739746094,294.1499938964844,292.8999938964844,285.7185974121094,294.57012939453125,293.0937805175781,284.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970521493343541e-09,0.0010094554163515,-0.0173136088997125,0.0,0.0,0.0,-0.0082684028893709,60.0,5.875612735748291,-0.0,-6.94767834374943e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150329589844,0.0,0.0,9.473279351368546e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.975850844057275e-05,299.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,7.368151273112744e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,9.97582101263106e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106689453125,0.0,0.0,0.0004732048255391,284.7820739746094,294.1499938964844,292.8999938964844,285.7185974121094,294.57012939453125,293.0937805175781,284.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970521493343541e-09,0.0010094554163515,-0.0173136088997125,0.0,0.0,0.0,-0.0082684028893709,60.0,5.875612735748291,-0.0,-6.94767834374943e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,9.470603981753813e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,9.973032865673304e-05,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,7.366069621639326e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,9.973003761842848e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,0.0004730712389573,284.7772827148437,294.1499938964844,292.84332275390625,285.6940002441406,294.5397033691406,293.0374450683594,284.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937042940080573e-09,0.0010091691510751,-0.0172259174287319,0.0,0.0,0.0,-0.0082518057897686,60.0,5.829966068267822,-0.0,-6.943737673736905e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,9.470603981753813e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,9.973032865673304e-05,299.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124694824219,0.0,0.0,7.366069621639326e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,9.973003761842848e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,0.0004730712389573,284.7772827148437,294.1499938964844,292.84332275390625,285.6940002441406,294.5397033691406,293.0374450683594,284.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937042940080573e-09,0.0010091691510751,-0.0172259174287319,0.0,0.0,0.0,-0.0082518057897686,60.0,5.829966068267822,-0.0,-6.943737673736905e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,9.466615301789716e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,9.968833182938396e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,7.362967153312638e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,9.96880335151218e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,0.0004728720814455,284.7725830078125,294.1499938964844,292.7866516113281,285.66949462890625,294.5088195800781,292.9813537597656,284.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.8872094693972485e-09,0.0010087430709972,-0.0170953869819641,0.0,0.0,0.0,-0.0082271015271544,60.0,5.7837090492248535,-0.0,-6.937874275081414e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,9.466615301789716e-05,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,9.968833182938396e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,7.362967153312638e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,9.96880335151218e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,0.0004728720814455,284.7725830078125,294.1499938964844,292.7866516113281,285.66949462890625,294.5088195800781,292.9813537597656,284.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.8872094693972485e-09,0.0010087430709972,-0.0170953869819641,0.0,0.0,0.0,-0.0082271015271544,60.0,5.7837090492248535,-0.0,-6.937874275081414e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,9.46415020735003e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,9.966237121261656e-05,299.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,7.361049938481301e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.9662080174312e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,0.0004727489722426,284.7702331542969,294.1499938964844,292.7583312988281,285.6572570800781,294.49322509765625,292.95343017578125,284.46563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084867244586,6.856428313994911e-09,0.0010084798559546,-0.0170147623866796,0.0,0.0,0.0,-0.0082118427380919,60.0,5.760362148284912,-0.0,-6.934254059842715e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038330078125,0.0,0.0,9.461416630074382e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,9.963358024833724e-05,299.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,7.358923176070675e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037109375,0.0,0.0,9.963329648599029e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,0.0004726124752778,284.7679443359375,294.1499938964844,292.7300109863281,285.6450500488281,294.4775085449219,292.9255676269531,284.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822300946396353e-09,0.0010081880027428,-0.0169253703206777,0.0,0.0,0.0,-0.0081949243322014,60.0,5.736883163452148,-0.0,-6.930240914471143e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,9.455216786591336e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006286621094,0.0,0.0,9.956828580470756e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,7.354100671363994e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,9.95680020423606e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,0.0004723028105217,284.76336669921875,294.1499938964844,292.67333984375,285.6206359863281,294.44580078125,292.8701477050781,284.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.7449108520634135e-09,0.0010075262980535,-0.0167226567864418,0.0,0.0,0.0,-0.0081565584987401,60.0,5.6895833015441895,-0.0,-6.921144546367941e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,9.455216786591336e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006286621094,0.0,0.0,9.956828580470756e-05,299.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,7.354100671363994e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,9.95680020423606e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960205078125,0.0,0.0,0.0004723028105217,284.76336669921875,294.1499938964844,292.67333984375,285.6206359863281,294.44580078125,292.8701477050781,284.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075330501422,6.7449108520634135e-09,0.0010075262980535,-0.0167226567864418,0.0,0.0,0.0,-0.0081565584987401,60.0,5.6895833015441895,-0.0,-6.921144546367941e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,9.44828861975111e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.949532977771014e-05,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,7.348711369559169e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,9.94950460153632e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,0.0004719568241853,284.75885009765625,294.1499938964844,292.6166687011719,285.59625244140625,294.41363525390625,292.8150329589844,284.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067936964333,6.6584586733142714e-09,0.0010067870607599,-0.0164962038397789,0.0,0.0,0.0,-0.0081137008965015,60.0,5.641917705535889,-0.0,-6.910990890673929e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,9.44828861975111e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970275878906,0.0,0.0,9.949532977771014e-05,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,7.348711369559169e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79644775390625,0.0,0.0,9.94950460153632e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7924499511719,0.0,0.0,0.0004719568241853,284.75885009765625,294.1499938964844,292.6166687011719,285.59625244140625,294.41363525390625,292.8150329589844,284.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067936964333,6.6584586733142714e-09,0.0010067870607599,-0.0164962038397789,0.0,0.0,0.0,-0.0081137008965015,60.0,5.641917705535889,-0.0,-6.910990890673929e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,9.440955909667537e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,9.94181100395508e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,7.34300774638541e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,9.941782627720386e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889404296875,0.0,0.0,0.0004715905815828,284.75445556640625,294.1499938964844,292.5599975585937,285.5718688964844,294.381103515625,292.7602844238281,284.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566959420695184e-09,0.0010060046333819,-0.0162565279752016,0.0,0.0,0.0,-0.0080683408305048,60.0,5.594088077545166,-0.0,-6.900252458308388e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79296875,0.0,0.0,9.440955909667537e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,9.94181100395508e-05,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,7.34300774638541e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,9.941782627720386e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889404296875,0.0,0.0,0.0004715905815828,284.75445556640625,294.1499938964844,292.5599975585937,285.5718688964844,294.381103515625,292.7602844238281,284.48876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566959420695184e-09,0.0010060046333819,-0.0162565279752016,0.0,0.0,0.0,-0.0080683408305048,60.0,5.594088077545166,-0.0,-6.900252458308388e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894592285156,0.0,0.0,9.433562809135763e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,9.934025001712143e-05,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.0,0.0,7.33725682948716e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,9.93399735307321e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,0.0004712213412858,284.7500915527344,294.1499938964844,292.5033264160156,285.5474548339844,294.34814453125,292.7058410644531,284.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474712765935919e-09,0.0010052159195765,-0.0160148926079273,0.0,0.0,0.0,-0.0080226100981235,60.0,5.546294212341309,-0.0,-6.889434445156439e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7894592285156,0.0,0.0,9.433562809135763e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898864746094,0.0,0.0,9.934025001712143e-05,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7905578613281,0.0,0.0,7.33725682948716e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7893371582031,0.0,0.0,9.93399735307321e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78546142578125,0.0,0.0,0.0004712213412858,284.7500915527344,294.1499938964844,292.5033264160156,285.5474548339844,294.34814453125,292.7058410644531,284.4949645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052223224192,6.474712765935919e-09,0.0010052159195765,-0.0160148926079273,0.0,0.0,0.0,-0.0080226100981235,60.0,5.546294212341309,-0.0,-6.889434445156439e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7876892089844,0.0,0.0,9.429952478967608e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78814697265625,0.0,0.0,9.930223313858733e-05,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.788818359375,0.0,0.0,7.334448309848085e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78759765625,0.0,0.0,9.9301956652198e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837219238281,0.0,0.0,0.0004710410430561,284.7479553222656,294.1499938964844,292.4750061035156,285.53521728515625,294.3315124511719,292.6787109375,284.4980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048371041193,6.4296656887563586e-09,0.0010048307012766,-0.0158968921750783,0.0,0.0,0.0,-0.0080002779141068,60.0,5.522476196289063,-0.0,-6.884155112629743e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,9.426459291717038e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864074707031,0.0,0.0,9.92654386209324e-05,299.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870483398437,0.0,0.0,7.331731467274949e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,9.926516941050068e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7820129394531,0.0,0.0,0.0004708665655925,284.745849609375,294.1499938964844,292.4466552734375,285.5229797363281,294.31475830078125,292.6516418457031,284.50103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044643422588,6.386074336006686e-09,0.0010044579394161,-0.0157827045768499,0.0,0.0,0.0,-0.0079786675050854,60.0,5.49874210357666,-0.0,-6.879047731445098e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78253173828125,0.0,0.0,9.419985144631936e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,9.91972628980875e-05,299.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,7.326695049414411e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,9.919699368765578e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,0.0004705432220362,284.7416381835937,294.1499938964844,292.3900146484375,285.4984436035156,294.2810363769531,292.5975646972656,284.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037733009085,6.305282074237084e-09,0.0010037670144811,-0.0155710680410265,0.0,0.0,0.0,-0.0079386150464415,60.0,5.451608657836914,-0.0,-6.869586854918452e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78253173828125,0.0,0.0,9.419985144631936e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.782958984375,0.0,0.0,9.91972628980875e-05,299.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835998535156,0.0,0.0,7.326695049414411e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78240966796875,0.0,0.0,9.919699368765578e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,0.0004705432220362,284.7416381835937,294.1499938964844,292.3900146484375,285.4984436035156,294.2810363769531,292.5975646972656,284.5069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037733009085,6.305282074237084e-09,0.0010037670144811,-0.0155710680410265,0.0,0.0,0.0,-0.0079386150464415,60.0,5.451608657836914,-0.0,-6.869586854918452e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,9.414475789526476e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795715332031,0.0,0.0,9.9139244412072e-05,299.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802124023437,0.0,0.0,7.322409510379657e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,9.913897520164028e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,0.000470268074423,284.737548828125,294.1499938964844,292.3333435058594,285.47381591796875,294.24688720703125,292.54351806640625,284.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.2365126396457535e-09,0.0010031788842752,-0.0153909241780638,0.0,0.0,0.0,-0.0079045230522751,60.0,5.405090808868408,-0.0,-6.861539958435969e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77911376953125,0.0,0.0,9.414475789526476e-05,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7795715332031,0.0,0.0,9.9139244412072e-05,299.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802124023437,0.0,0.0,7.322409510379657e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790222167969,0.0,0.0,9.913897520164028e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,0.000470268074423,284.737548828125,294.1499938964844,292.3333435058594,285.47381591796875,294.24688720703125,292.54351806640625,284.5127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031851707026,6.2365126396457535e-09,0.0010031788842752,-0.0153909241780638,0.0,0.0,0.0,-0.0079045230522751,60.0,5.405090808868408,-0.0,-6.861539958435969e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,9.410241909790784e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,9.909465734381227e-05,299.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,7.319116411963478e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,9.909439540933818e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77197265625,0.0,0.0,0.0004700566641986,284.7335205078125,294.1499938964844,292.27667236328125,285.4490966796875,294.2123413085937,292.4894104003906,284.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027330135926,6.183642486945473e-09,0.0010027268435806,-0.0152524281293153,0.0,0.0,0.0,-0.0078783128410577,60.0,5.3593525886535645,-0.0,-6.855356105006649e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757873535156,0.0,0.0,9.410241909790784e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762145996094,0.0,0.0,9.909465734381227e-05,299.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,7.319116411963478e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756652832031,0.0,0.0,9.909439540933818e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77197265625,0.0,0.0,0.0004700566641986,284.7335205078125,294.1499938964844,292.27667236328125,285.4490966796875,294.2123413085937,292.4894104003906,284.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027330135926,6.183642486945473e-09,0.0010027268435806,-0.0152524281293153,0.0,0.0,0.0,-0.0078783128410577,60.0,5.3593525886535645,-0.0,-6.855356105006649e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,9.407584002474324e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,9.906666673487052e-05,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735290527344,0.0,0.0,7.317048584809527e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,9.906641207635404e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,0.0004699239798355,284.72955322265625,294.1499938964844,292.2200012207031,285.4242248535156,294.17742919921875,292.43505859375,284.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024487273767,6.150405518212665e-09,0.0010024425573647,-0.0151653615757822,0.0,0.0,0.0,-0.0078618358820676,60.0,5.314543724060059,-0.0,-6.851470146784777e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724609375,0.0,0.0,9.407584002474324e-05,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728881835937,0.0,0.0,9.906666673487052e-05,299.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735290527344,0.0,0.0,7.317048584809527e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723693847656,0.0,0.0,9.906641207635404e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,0.0004699239798355,284.72955322265625,294.1499938964844,292.2200012207031,285.4242248535156,294.17742919921875,292.43505859375,284.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024487273767,6.150405518212665e-09,0.0010024425573647,-0.0151653615757822,0.0,0.0,0.0,-0.0078618358820676,60.0,5.314543724060059,-0.0,-6.851470146784777e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,9.40694662858732e-05,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,9.905995102599265e-05,299.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718811035156,0.0,0.0,7.31655236450024e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,9.905969636747614e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7671203613281,0.0,0.0,0.000469892140245,284.72760009765625,294.1499938964844,292.1916809082031,285.4117126464844,294.1598205566406,292.40777587890625,284.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023801587522,6.142403030651167e-09,0.0010023741051554,-0.0151443984359502,0.0,0.0,0.0,-0.0078578684478998,60.0,5.292527198791504,-0.0,-6.850534362001781e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,9.40681275096722e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,9.905853949021548e-05,299.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702331542969,0.0,0.0,7.316448318306357e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,9.905828483169898e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,0.0004698854754678,284.7256774902344,294.1499938964844,292.163330078125,285.3992004394531,294.1421203613281,292.3804016113281,284.529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023653740063,6.140672859089591e-09,0.0010023592039942,-0.0151398666203022,0.0,0.0,0.0,-0.0078570106998085,60.0,5.270777702331543,-0.0,-6.85033185732209e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,9.408209734829144e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,9.907324420055376e-05,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,7.317534618778154e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,9.907299681799486e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623291015625,0.0,0.0,0.0004699553246609,284.72186279296875,294.1499938964844,292.1066589355469,285.3739929199219,294.1064758300781,292.32525634765625,284.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002513221465,6.157963028385893e-09,0.0010025070514529,-0.0151851586997509,0.0,0.0,0.0,-0.0078655816614627,60.0,5.228211402893066,-0.0,-6.852353351405327e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,9.408209734829144e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76641845703125,0.0,0.0,9.907324420055376e-05,299.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7669982910156,0.0,0.0,7.317534618778154e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658996582031,0.0,0.0,9.907299681799486e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623291015625,0.0,0.0,0.0004699553246609,284.72186279296875,294.1499938964844,292.1066589355469,285.3739929199219,294.1064758300781,292.32525634765625,284.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002513221465,6.157963028385893e-09,0.0010025070514529,-0.0151851586997509,0.0,0.0,0.0,-0.0078655816614627,60.0,5.228211402893066,-0.0,-6.852353351405327e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628173828125,0.0,0.0,9.41208709264174e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,9.911406959872691e-05,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,7.32054904801771e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,9.911382221616805e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,0.0004701490397565,284.7181091308594,294.1499938964844,292.04998779296875,285.3486022949219,294.0704345703125,292.2694702148437,284.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029252152889,6.206156033528032e-09,0.0010029190452769,-0.0153114041313529,0.0,0.0,0.0,-0.0078894728794693,60.0,5.187013149261475,-0.0,-6.85798866584264e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628173828125,0.0,0.0,9.41208709264174e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7632141113281,0.0,0.0,9.911406959872691e-05,299.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7638244628906,0.0,0.0,7.32054904801771e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7627258300781,0.0,0.0,9.911382221616805e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,0.0004701490397565,284.7181091308594,294.1499938964844,292.04998779296875,285.3486022949219,294.0704345703125,292.2694702148437,284.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029252152889,6.206156033528032e-09,0.0010029190452769,-0.0153114041313529,0.0,0.0,0.0,-0.0078894728794693,60.0,5.187013149261475,-0.0,-6.85798866584264e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,9.420247806701808e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,9.920000593410804e-05,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,7.326895865844563e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.0,0.0,9.919975855154917e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,0.0004705567262135,284.7144470214844,294.1499938964844,291.9930114746094,285.3231201171875,294.03399658203125,292.2127685546875,284.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037936735898,6.30772234444521e-09,0.0010037873871624,-0.0155774606391787,0.0,0.0,0.0,-0.0079398229718208,60.0,5.147552967071533,-0.0,-6.869873203640965e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596740722656,0.0,0.0,9.420247806701808e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,9.920000593410804e-05,299.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606811523437,0.0,0.0,7.326895865844563e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.0,0.0,9.919975855154917e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561340332031,0.0,0.0,0.0004705567262135,284.7144470214844,294.1499938964844,291.9930114746094,285.3231201171875,294.03399658203125,292.2127685546875,284.5448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037936735898,6.30772234444521e-09,0.0010037873871624,-0.0155774606391787,0.0,0.0,0.0,-0.0079398229718208,60.0,5.147552967071533,-0.0,-6.869873203640965e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,9.434427920496093e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.0,0.0,9.934932313626632e-05,299.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,7.337924762396142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.0,0.0,9.934908302966504e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,0.0004712651134468,284.7108459472656,294.1499938964844,291.9354248046875,285.29766845703125,293.99713134765625,292.1545715332031,284.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053034638985,6.484292658370805e-09,0.0010052970610558,-0.0160399880260229,0.0,0.0,0.0,-0.0080273551866412,60.0,5.110611438751221,-0.0,-6.890557813221676e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,9.434427920496093e-05,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.0,0.0,9.934932313626632e-05,299.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,7.337924762396142e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.0,0.0,9.934908302966504e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530822753906,0.0,0.0,0.0004712651134468,284.7108459472656,294.1499938964844,291.9354248046875,285.29766845703125,293.99713134765625,292.1545715332031,284.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053034638985,6.484292658370805e-09,0.0010052970610558,-0.0160399880260229,0.0,0.0,0.0,-0.0080273551866412,60.0,5.110611438751221,-0.0,-6.890557813221676e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
