time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258300,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75506591796875,0.0,0.0,9.443913586437702e-05,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,9.944921475835145e-05,299.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.0,0.0,7.345302583416924e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549743652344,0.0,0.0,9.944897465175018e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515563964844,0.0,0.0,0.0004717389820143,284.7090759277344,294.1499938964844,291.90643310546875,285.28497314453125,293.978515625,292.124755859375,284.5523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063137160614,6.602428825885909e-09,0.001006307080388,-0.0163494385778903,0.0,0.0,0.0,-0.0080859204754233,60.0,5.093249320983887,-0.0,-6.904414107111735e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535400390625,0.0,0.0,9.454817336518316e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539367675781,0.0,0.0,9.956403664546087e-05,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,7.353783439612016e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,9.95637965388596e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,0.0004722836602013,284.70733642578125,294.1499938964844,291.8772888183594,285.27227783203125,293.95977783203125,292.0943908691406,284.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074748424813,6.738233970793317e-09,0.0010074680903926,-0.0167051684111356,0.0,0.0,0.0,-0.0081532429903745,60.0,5.076551914215088,-0.0,-6.920360817730399e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.0,0.0,9.481433517066762e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,9.984430653275922e-05,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,7.374483539024368e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.0,0.0,9.984407370211557e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,0.0004736132104881,284.703857421875,294.1499938964844,291.8187255859375,285.2469482421875,293.9219970703125,292.0320739746094,284.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103099048137,7.069748786392438e-09,0.0010103029198944,-0.0175735149532556,0.0,0.0,0.0,-0.008317588828504,60.0,5.045224666595459,-0.0,-6.959363929581741e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.0,0.0,9.481433517066762e-05,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509155273437,0.0,0.0,9.984430653275922e-05,299.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,7.374483539024368e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.0,0.0,9.984407370211557e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7471008300781,0.0,0.0,0.0004736132104881,284.703857421875,294.1499938964844,291.8187255859375,285.2469482421875,293.9219970703125,292.0320739746094,284.5596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103099048137,7.069748786392438e-09,0.0010103029198944,-0.0175735149532556,0.0,0.0,0.0,-0.008317588828504,60.0,5.045224666595459,-0.0,-6.959363929581741e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,9.51455076574348e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,0.0001001930504571,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485046386719,0.0,0.0,7.4002418841701e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474670410156,0.0,0.0,0.0001001928176265,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441711425781,0.0,0.0,0.0004752675304189,284.7004699707031,294.1499938964844,291.7597351074219,285.2216491699219,293.8836669921875,291.96734619140625,284.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138377547264,7.482280572901345e-09,0.0010138303041458,-0.018654016777873,0.0,0.0,0.0,-0.0085220979526638,60.0,5.016910076141357,-0.0,-7.00805244946423e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,9.51455076574348e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479553222656,0.0,0.0,0.0001001930504571,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485046386719,0.0,0.0,7.4002418841701e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474670410156,0.0,0.0,0.0001001928176265,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7441711425781,0.0,0.0,0.0004752675304189,284.7004699707031,294.1499938964844,291.7597351074219,285.2216491699219,293.8836669921875,291.96734619140625,284.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138377547264,7.482280572901345e-09,0.0010138303041458,-0.018654016777873,0.0,0.0,0.0,-0.0085220979526638,60.0,5.016910076141357,-0.0,-7.00805244946423e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.553510608384386e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,0.0001006033126031,299.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,7.430543337250128e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,0.0001006030797725,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,0.0004772137035615,284.6971435546875,294.1499938964844,291.7004089355469,285.1963806152344,293.8448181152344,291.90045166015625,284.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179879609495,7.967606130421245e-09,0.0010179799282923,-0.0199250951409339,0.0,0.0,0.0,-0.0087626930326223,60.0,4.991211891174316,-0.0,-7.065549567641939e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.553510608384386e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450256347656,0.0,0.0,0.0001006033126031,299.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455749511719,0.0,0.0,7.430543337250128e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445373535156,0.0,0.0,0.0001006030797725,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,0.0004772137035615,284.6971435546875,294.1499938964844,291.7004089355469,285.1963806152344,293.8448181152344,291.90045166015625,284.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179879609495,7.967606130421245e-09,0.0010179799282923,-0.0199250951409339,0.0,0.0,0.0,-0.0087626930326223,60.0,4.991211891174316,-0.0,-7.065549567641939e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,9.597924508852884e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,0.0001010710111586,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426452636719,0.0,0.0,7.465087401214987e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,0.0001010707783279,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384338378906,0.0,0.0,0.0004794322885572,284.6938781738281,294.1499938964844,291.64080810546875,285.17120361328125,293.805419921875,291.83154296875,284.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227194288745,8.5208906597245e-09,0.001022710930556,-0.0213740449398756,0.0,0.0,0.0,-0.0090369787067174,60.0,4.968093395233154,-0.0,-7.131384194281054e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,9.597924508852884e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,0.0001010710111586,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426452636719,0.0,0.0,7.465087401214987e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416381835937,0.0,0.0,0.0001010707783279,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384338378906,0.0,0.0,0.0004794322885572,284.6938781738281,294.1499938964844,291.64080810546875,285.17120361328125,293.805419921875,291.83154296875,284.5736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227194288745,8.5208906597245e-09,0.001022710930556,-0.0213740449398756,0.0,0.0,0.0,-0.0090369787067174,60.0,4.968093395233154,-0.0,-7.131384194281054e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74029541015625,0.0,0.0,9.621613571653144e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,0.0001013204673654,299.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412109375,0.0,0.0,7.483511581085622e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402038574219,0.0,0.0,0.0001013202345347,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,0.0004806156211998,284.6922607421875,294.1499938964844,291.6109313964844,285.1586608886719,293.7854919433594,291.7965087890625,284.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252429638057,8.815999485989323e-09,0.0010252342326566,-0.0221468284726142,0.0,0.0,0.0,-0.0091832764446735,60.0,4.957278251647949,-0.0,-7.166623561261076e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,9.646268881624565e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,0.0001015800953609,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7397766113281,0.0,0.0,7.502688094973564e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73876953125,0.0,0.0,0.0001015798698063,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356262207031,0.0,0.0,0.0004818472079932,284.690673828125,294.1499938964844,291.5810241699219,285.1460876464844,293.7654113769531,291.7611694335937,284.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278698755428,9.123152011625281e-09,0.0010278607951477,-0.0229511074721813,0.0,0.0,0.0,-0.009335545822978,60.0,4.946883201599121,-0.0,-7.20339272675119e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.69672910287045e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0001021114730974,299.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,7.54193461034447e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,0.0001021112402668,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,0.0004843678616452,284.6875305175781,294.1499938964844,291.5210876464844,285.1210632324219,293.724853515625,291.69012451171875,284.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332457022741,9.751784268985377e-09,0.0010332359233871,-0.0245970394462347,0.0,0.0,0.0,-0.0096471849828958,60.0,4.926636695861816,-0.0,-7.278939762045411e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.69672910287045e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,0.0001021114730974,299.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,7.54193461034447e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,0.0001021112402668,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328186035156,0.0,0.0,0.0004843678616452,284.6875305175781,294.1499938964844,291.5210876464844,285.1210632324219,293.724853515625,291.69012451171875,284.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332457022741,9.751784268985377e-09,0.0010332359233871,-0.0245970394462347,0.0,0.0,0.0,-0.0096471849828958,60.0,4.926636695861816,-0.0,-7.278939762045411e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332458496094,0.0,0.0,9.747147851157932e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336120605469,0.0,0.0,0.0001026423997245,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,7.581149111501873e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.733154296875,0.0,0.0,0.0001026421741698,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300720214844,0.0,0.0,0.0004868863907177,284.6844177246094,294.1499938964844,291.46112060546875,285.0960998535156,293.6837463378906,291.61895751953125,284.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386173380538,1.0379894277434689e-08,0.0010386069770902,-0.0262414086610078,0.0,0.0,0.0,-0.0099585661664605,60.0,4.906509399414063,-0.0,-7.35481719971176e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332458496094,0.0,0.0,9.747147851157932e-05,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336120605469,0.0,0.0,0.0001026423997245,299.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,7.581149111501873e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.733154296875,0.0,0.0,0.0001026421741698,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300720214844,0.0,0.0,0.0004868863907177,284.6844177246094,294.1499938964844,291.46112060546875,285.0960998535156,293.6837463378906,291.61895751953125,284.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386173380538,1.0379894277434689e-08,0.0010386069770902,-0.0262414086610078,0.0,0.0,0.0,-0.0099585661664605,60.0,4.906509399414063,-0.0,-7.35481719971176e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.0,0.0,9.79796750470996e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308349609375,0.0,0.0,0.000103177553683,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,7.620675751240924e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,0.0001031773354043,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72735595703125,0.0,0.0,0.0004894249723292,284.681396484375,294.1499938964844,291.401123046875,285.0711975097656,293.6420593261719,291.5482482910156,284.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440313490107,1.1013013612171108e-08,0.0010440204059705,-0.0278986804187297,0.0,0.0,0.0,-0.0102724293246865,60.0,4.885937690734863,-0.0,-7.431697923721003e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.0,0.0,9.79796750470996e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308349609375,0.0,0.0,0.000103177553683,299.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,7.620675751240924e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,0.0001031773354043,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72735595703125,0.0,0.0,0.0004894249723292,284.681396484375,294.1499938964844,291.401123046875,285.0711975097656,293.6420593261719,291.5482482910156,284.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440313490107,1.1013013612171108e-08,0.0010440204059705,-0.0278986804187297,0.0,0.0,0.0,-0.0102724293246865,60.0,4.885937690734863,-0.0,-7.431697923721003e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,9.834895899984986e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,0.0001035664245137,299.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.0,0.0,7.649396866327152e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276916503906,0.0,0.0,0.0001035662062349,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72467041015625,0.0,0.0,0.0004912696895189,284.678466796875,294.1499938964844,291.3411865234375,285.0464172363281,293.59979248046875,291.4789733886719,284.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479659540578,1.1473041183762689e-08,0.001047954428941,-0.0291027203202247,0.0,0.0,0.0,-0.0105004860088229,60.0,4.861310005187988,-0.0,-7.48780948356398e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.727783203125,0.0,0.0,9.834895899984986e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,0.0001035664245137,299.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.0,0.0,7.649396866327152e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276916503906,0.0,0.0,0.0001035662062349,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.72467041015625,0.0,0.0,0.0004912696895189,284.678466796875,294.1499938964844,291.3411865234375,285.0464172363281,293.59979248046875,291.4789733886719,284.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010479659540578,1.1473041183762689e-08,0.001047954428941,-0.0291027203202247,0.0,0.0,0.0,-0.0105004860088229,60.0,4.861310005187988,-0.0,-7.48780948356398e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,9.837021207204089e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.726806640625,0.0,0.0,0.0001035888053593,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.727294921875,0.0,0.0,7.651049963897094e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7263488769531,0.0,0.0,0.0001035885870805,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,0.0004913758602924,284.677001953125,294.1499938964844,291.311279296875,285.0340881347656,293.5785217285156,291.4456787109375,284.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481937788426,1.1499470708997706e-08,0.0010481822537258,-0.0291718896478414,0.0,0.0,0.0,-0.0105135980993509,60.0,4.843159198760986,-0.0,-7.491039610840744e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7251281738281,0.0,0.0,9.832347132032736e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,0.0001035395762301,299.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259826660156,0.0,0.0,7.647414167877287e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,0.0001035393579513,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220764160156,0.0,0.0,0.0004911423893645,284.6755676269531,294.1499938964844,291.2814025878906,285.0217590332031,293.55718994140625,291.4130859375,284.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476958705112,1.1441171565707009e-08,0.0010476844618096,-0.0290193073451519,0.0,0.0,0.0,-0.0104847000911831,60.0,4.822114944458008,-0.0,-7.483914998829277e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225036621094,0.0,0.0,9.811893687583506e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228698730469,0.0,0.0,0.0001033242006087,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,7.631506014149636e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7224426269531,0.0,0.0,0.00010332398233,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,0.0004901207867078,284.6727905273437,294.1499938964844,291.2218322753906,284.9971923828125,293.51434326171875,291.3503723144531,284.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455149458721,1.1186217285796829e-08,0.0010455037700012,-0.0283520221710205,0.0,0.0,0.0,-0.0103583056479692,60.0,4.772238731384277,-0.0,-7.452798911344871e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225036621094,0.0,0.0,9.811893687583506e-05,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7228698730469,0.0,0.0,0.0001033242006087,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7233581542969,0.0,0.0,7.631506014149636e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7224426269531,0.0,0.0,0.00010332398233,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195129394531,0.0,0.0,0.0004901207867078,284.6727905273437,294.1499938964844,291.2218322753906,284.9971923828125,293.51434326171875,291.3503723144531,284.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455149458721,1.1186217285796829e-08,0.0010455037700012,-0.0283520221710205,0.0,0.0,0.0,-0.0103583056479692,60.0,4.772238731384277,-0.0,-7.452798911344871e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.719970703125,0.0,0.0,9.783570567378774e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203063964844,0.0,0.0,0.0001030259300023,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,7.609475869685411e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198791503906,0.0,0.0,0.0001030257189995,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,0.0004887059913016,284.6700744628906,294.1499938964844,291.1625061035156,284.9727783203125,293.47137451171875,291.289794921875,284.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424962965771,1.083319300931862e-08,0.0010424854699522,-0.0274279974400997,0.0,0.0,0.0,-0.0101832980290055,60.0,4.716888427734375,-0.0,-7.409821023429687e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.719970703125,0.0,0.0,9.783570567378774e-05,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7203063964844,0.0,0.0,0.0001030259300023,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,7.609475869685411e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198791503906,0.0,0.0,0.0001030257189995,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,0.0004887059913016,284.6700744628906,294.1499938964844,291.1625061035156,284.9727783203125,293.47137451171875,291.289794921875,284.6081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424962965771,1.083319300931862e-08,0.0010424854699522,-0.0274279974400997,0.0,0.0,0.0,-0.0101832980290055,60.0,4.716888427734375,-0.0,-7.409821023429687e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,9.743474220158532e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.0,0.0,0.00010260369163,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,7.578288932563737e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,0.0001026034879032,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71453857421875,0.0,0.0,0.0004867031821049,284.6674499511719,294.1499938964844,291.103515625,284.948486328125,293.4282531738281,291.23199462890625,284.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382233886048,1.0333487843183777e-08,0.0010382130276411,-0.0261199232190847,0.0,0.0,0.0,-0.0099355746060609,60.0,4.655593395233154,-0.0,-7.349197517214634e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71746826171875,0.0,0.0,9.743474220158532e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.0,0.0,0.00010260369163,299.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,7.578288932563737e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,0.0001026034879032,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71453857421875,0.0,0.0,0.0004867031821049,284.6674499511719,294.1499938964844,291.103515625,284.948486328125,293.4282531738281,291.23199462890625,284.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382233886048,1.0333487843183777e-08,0.0010382130276411,-0.0261199232190847,0.0,0.0,0.0,-0.0099355746060609,60.0,4.655593395233154,-0.0,-7.349197517214634e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,9.695914923213422e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,0.0001021028656396,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,7.541297964053228e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0001021026619127,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.0,0.0,0.0004843275528401,284.6649169921875,294.1499938964844,291.044921875,284.9243469238281,293.3850402832031,291.17645263671875,284.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331550147384,9.740795725576843e-09,0.0010331452358514,-0.0245682671666145,0.0,0.0,0.0,-0.0096417535096406,60.0,4.590607166290283,-0.0,-7.277615310385954e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7150573730469,0.0,0.0,9.695914923213422e-05,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,0.0001021028656396,299.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,7.541297964053228e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7149658203125,0.0,0.0,0.0001021026619127,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.0,0.0,0.0004843275528401,284.6649169921875,294.1499938964844,291.044921875,284.9243469238281,293.3850402832031,291.17645263671875,284.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331550147384,9.740795725576843e-09,0.0010331452358514,-0.0245682671666145,0.0,0.0,0.0,-0.0096417535096406,60.0,4.590607166290283,-0.0,-7.277615310385954e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138366699219,0.0,0.0,9.670540021033958e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,0.0001018356560962,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,7.521561929024756e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7137756347656,0.0,0.0,0.0001018354523694,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7109680175781,0.0,0.0,0.0004830600519198,284.6636657714844,294.1499938964844,291.01580810546875,284.9123229980469,293.3634033203125,291.1493225097656,284.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304506868124,9.424576674632592e-09,0.0010304412571713,-0.0237403381615877,0.0,0.0,0.0,-0.0094849904999136,60.0,4.557357311248779,-0.0,-7.239567167971472e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126770019531,0.0,0.0,9.644438250688836e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.0,0.0,0.0001015607922454,299.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,7.5012598244939e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,0.0001015605885186,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,0.000481756258523,284.66241455078125,294.1499938964844,290.9867858886719,284.9003601074219,293.341796875,291.1227722167969,284.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276690591126,9.099300868342652e-09,0.0010276599787175,-0.0228886511176824,0.0,0.0,0.0,-0.0093237375840544,60.0,4.523715496063232,-0.0,-7.200533502782491e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.0,0.0,9.592555579729378e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,0.0001010144405881,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,7.460906635969877e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.0,0.0,0.0001010142441373,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70751953125,0.0,0.0,0.0004791646788362,284.6600341796875,294.1499938964844,290.92919921875,284.8765563964844,293.29852294921875,291.0711364746094,284.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221397969871,8.452754940435625e-09,0.001022131415084,-0.021195612847805,0.0,0.0,0.0,-0.0090032173320651,60.0,4.456400394439697,-0.0,-7.123259848640373e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103576660156,0.0,0.0,9.592555579729378e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7106628417969,0.0,0.0,0.0001010144405881,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,7.460906635969877e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.0,0.0,0.0001010142441373,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70751953125,0.0,0.0,0.0004791646788362,284.6600341796875,294.1499938964844,290.92919921875,284.8765563964844,293.29852294921875,291.0711364746094,284.6241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221397969871,8.452754940435625e-09,0.001022131415084,-0.021195612847805,0.0,0.0,0.0,-0.0090032173320651,60.0,4.456400394439697,-0.0,-7.123259848640373e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,9.543129272060467e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,0.0001004939549602,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.0,0.0,7.422463386319578e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080078125,0.0,0.0,0.0001004937585094,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,0.0004766958008985,284.6577453613281,294.1499938964844,290.8722229003906,284.8529663085937,293.2552185058594,291.0212707519531,284.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836821858120402e-09,0.0010168645530939,-0.019582575187087,0.0,0.0,0.0,-0.0086978729814291,60.0,4.390182018280029,-0.0,-7.050032024835674e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080993652344,0.0,0.0,9.543129272060467e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,0.0001004939549602,299.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088623046875,0.0,0.0,7.422463386319578e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7080078125,0.0,0.0,0.0001004937585094,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052917480469,0.0,0.0,0.0004766958008985,284.6577453613281,294.1499938964844,290.8722229003906,284.8529663085937,293.2552185058594,291.0212707519531,284.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168723529204,7.836821858120402e-09,0.0010168645530939,-0.019582575187087,0.0,0.0,0.0,-0.0086978729814291,60.0,4.390182018280029,-0.0,-7.050032024835674e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,9.498735016677529e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062072753906,0.0,0.0,0.0001000264528556,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,7.387933874269947e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,0.0001000262636807,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.703125,0.0,0.0,0.0004744782345369,284.6554870605469,294.1499938964844,290.8158874511719,284.8295593261719,293.2118835449219,290.97283935546875,284.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121407685801,7.283584846362601e-09,0.0010121334344148,-0.0181335974484682,0.0,0.0,0.0,-0.008423606865108,60.0,4.326509475708008,-0.0,-6.984580380731131e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,9.498735016677529e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062072753906,0.0,0.0,0.0001000264528556,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7066650390625,0.0,0.0,7.387933874269947e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.705810546875,0.0,0.0,0.0001000262636807,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.703125,0.0,0.0,0.0004744782345369,284.6554870605469,294.1499938964844,290.8158874511719,284.8295593261719,293.2118835449219,290.97283935546875,284.6319274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121407685801,7.283584846362601e-09,0.0010121334344148,-0.0181335974484682,0.0,0.0,0.0,-0.008423606865108,60.0,4.326509475708008,-0.0,-6.984580380731131e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,9.46048166952096e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,9.962362673832104e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044982910156,0.0,0.0,7.358181028394029e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,9.962343756342308e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010192871094,0.0,0.0,0.0004725674807559,284.6533508300781,294.1499938964844,290.76031494140625,284.806396484375,293.1684875488281,290.9256896972656,284.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080639040097,6.806874175424582e-09,0.0010080570355057,-0.0168849602341651,0.0,0.0,0.0,-0.0081872809678316,60.0,4.266298770904541,-0.0,-6.928426898866746e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
