time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260640,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7037353515625,0.0,0.0,9.46048166952096e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7040710449219,0.0,0.0,9.962362673832104e-05,299.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044982910156,0.0,0.0,7.358181028394029e-05,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,9.962343756342308e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010192871094,0.0,0.0,0.0004725674807559,284.6533508300781,294.1499938964844,290.76031494140625,284.806396484375,293.1684875488281,290.9256896972656,284.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080639040097,6.806874175424582e-09,0.0010080570355057,-0.0168849602341651,0.0,0.0,0.0,-0.0081872809678316,60.0,4.266298770904541,-0.0,-6.928426898866746e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.70269775390625,0.0,0.0,9.443889575777575e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,9.944890189217404e-05,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.0,0.0,7.345275662373751e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,9.944871271727608e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999816894531,0.0,0.0,0.000471738690976,284.6523132324219,294.1499938964844,290.7328186035156,284.7948913574219,293.14678955078125,290.9024658203125,284.6376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062955552712,6.600097357534196e-09,0.0010062889195978,-0.0163433291018009,0.0,0.0,0.0,-0.0080847730860114,60.0,4.23759126663208,-0.0,-6.904140548158466e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70166015625,0.0,0.0,9.428936027688906e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.0,0.0,9.929143561748788e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.0,0.0,7.333645044127479e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,9.929125371854752e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,0.0004709917702712,284.6512756347656,294.1499938964844,290.7055358886719,284.783447265625,293.12506103515625,290.8794250488281,284.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047017131,6.413744202404814e-09,0.0010046953102573,-0.0158551856875419,0.0,0.0,0.0,-0.0079923886805772,60.0,4.209785461425781,-0.0,-6.882289227405637e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,9.404325828654692e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,9.903226600727066e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70037841796875,0.0,0.0,7.314502727240324e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,9.903208410833032e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,0.0004697624535765,284.6492614746094,294.1499938964844,290.651611328125,284.7607727050781,293.0815734863281,290.83367919921875,284.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020782938227,6.107018002410314e-09,0.0010020722402259,-0.0150517039000988,0.0,0.0,0.0,-0.0078403297811746,60.0,4.157179355621338,-0.0,-6.846398292736924e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,9.404325828654692e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,9.903226600727066e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70037841796875,0.0,0.0,7.314502727240324e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,9.903208410833032e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69696044921875,0.0,0.0,0.0004697624535765,284.6492614746094,294.1499938964844,290.651611328125,284.7607727050781,293.0815734863281,290.83367919921875,284.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020782938227,6.107018002410314e-09,0.0010020722402259,-0.0150517039000988,0.0,0.0,0.0,-0.0078403297811746,60.0,4.157179355621338,-0.0,-6.846398292736924e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,9.386109741171822e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,9.884044993668796e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983642578125,0.0,0.0,7.300334982573986e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,9.88402680377476e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69500732421875,0.0,0.0,0.0004688525805249,284.6473388671875,294.1499938964844,290.5986022949219,284.7383728027344,293.0379638671875,290.78814697265625,284.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001363698393,5.8799760616068405e-09,0.0010001304326578,-0.0144569389522075,0.0,0.0,0.0,-0.0077277743257582,60.0,4.108331203460693,-0.0,-6.819892206522128e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976318359375,0.0,0.0,9.386109741171822e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69793701171875,0.0,0.0,9.884044993668796e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983642578125,0.0,0.0,7.300334982573986e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,9.88402680377476e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69500732421875,0.0,0.0,0.0004688525805249,284.6473388671875,294.1499938964844,290.5986022949219,284.7383728027344,293.0379638671875,290.78814697265625,284.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001363698393,5.8799760616068405e-09,0.0010001304326578,-0.0144569389522075,0.0,0.0,0.0,-0.0077277743257582,60.0,4.108331203460693,-0.0,-6.819892206522128e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,9.373721695737912e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,9.870999201666564e-05,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,7.290699431905523e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,9.87098173936829e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,0.0004682338039856,284.6454772949219,294.1499938964844,290.546630859375,284.7162780761719,292.9942932128906,290.74249267578125,284.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988154051825,5.7255449270599e-09,0.0009988097008317,-0.0140523798763751,0.0,0.0,0.0,-0.0076512149535119,60.0,4.062985420227051,-0.0,-6.801892737939852e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6957092285156,0.0,0.0,9.373721695737912e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6960144042969,0.0,0.0,9.870999201666564e-05,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6964416503906,0.0,0.0,7.290699431905523e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,9.87098173936829e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.693115234375,0.0,0.0,0.0004682338039856,284.6454772949219,294.1499938964844,290.546630859375,284.7162780761719,292.9942932128906,290.74249267578125,284.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988154051825,5.7255449270599e-09,0.0009988097008317,-0.0140523798763751,0.0,0.0,0.0,-0.0076512149535119,60.0,4.062985420227051,-0.0,-6.801892737939852e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,9.366263839183377e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,9.863145533017814e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,7.284898310899734e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,9.86312807071954e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,0.0004678613331634,284.6436767578125,294.1499938964844,290.4956970214844,284.6944885253906,292.95050048828125,290.6965637207031,284.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980199392884,5.632545541089939e-09,0.000998014351353,-0.0138087486848235,0.0,0.0,0.0,-0.0076051102951169,60.0,4.020840644836426,-0.0,-6.791064777189605e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6938171386719,0.0,0.0,9.366263839183377e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,9.863145533017814e-05,299.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6945495605469,0.0,0.0,7.284898310899734e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6937561035156,0.0,0.0,9.86312807071954e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,0.0004678613331634,284.6436767578125,294.1499938964844,290.4956970214844,284.6944885253906,292.95050048828125,290.6965637207031,284.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980199392884,5.632545541089939e-09,0.000998014351353,-0.0138087486848235,0.0,0.0,0.0,-0.0076051102951169,60.0,4.020840644836426,-0.0,-6.791064777189605e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6929016113281,0.0,0.0,9.363715071231128e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69317626953125,0.0,0.0,9.86046070465818e-05,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,7.28291561244987e-05,298.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928100585937,0.0,0.0,9.860443969955668e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903381347656,0.0,0.0,0.0004677340039052,284.6427917480469,294.1499938964844,290.4706726074219,284.6837158203125,292.9285888671875,290.6734924316406,284.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997747760266,5.600742980504947e-09,0.0009977421723306,-0.0137254334986209,0.0,0.0,0.0,-0.0075893430039286,60.0,4.000634670257568,-0.0,-6.78736356007903e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919860839844,0.0,0.0,9.36204887693748e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922607421875,0.0,0.0,9.8587064712774e-05,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69268798828125,0.0,0.0,7.281619036803022e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,9.858689008979128e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.689453125,0.0,0.0,0.0004676507960539,284.64190673828125,294.1499938964844,290.4459228515625,284.67303466796875,292.9066467285156,290.6503601074219,284.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975701104849,5.579941841915571e-09,0.0009975645225495,-0.013670939952135,0.0,0.0,0.0,-0.007579032331705,60.0,3.981020450592041,-0.0,-6.78494345152103e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,9.360293915960938e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,9.856858378043398e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,7.280254794750363e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69012451171875,0.0,0.0,9.856841643340886e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,0.0004675631935242,284.6402587890625,294.1499938964844,290.3973083496094,284.65191650390625,292.8627014160156,290.60382080078125,284.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973823325708,5.5580047231273966e-09,0.0009973767446354,-0.0136134717613458,0.0,0.0,0.0,-0.0075681563466787,60.0,3.943592071533203,-0.0,-6.782391892556916e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.690185546875,0.0,0.0,9.360293915960938e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,9.856858378043398e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908874511719,0.0,0.0,7.280254794750363e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69012451171875,0.0,0.0,9.856841643340886e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68768310546875,0.0,0.0,0.0004675631935242,284.6402587890625,294.1499938964844,290.3973083496094,284.65191650390625,292.8627014160156,290.60382080078125,284.66119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973823325708,5.5580047231273966e-09,0.0009973767446354,-0.0136134717613458,0.0,0.0,0.0,-0.0075681563466787,60.0,3.943592071533203,-0.0,-6.782391892556916e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.359352407045662e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,9.855866665020584e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,7.279521378222853e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,9.855849930318072e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,0.000467516190838,284.6386413574219,294.1499938964844,290.3500061035156,284.63116455078125,292.8186950683594,290.5572509765625,284.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.546194170591434e-09,0.000997275696136,-0.0135825295001268,0.0,0.0,0.0,-0.0075623011216521,60.0,3.9076120853424072,-0.0,-6.781018413448693e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.359352407045662e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,9.855866665020584e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891174316406,0.0,0.0,7.279521378222853e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,9.855849930318072e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,0.000467516190838,284.6386413574219,294.1499938964844,290.3500061035156,284.63116455078125,292.8186950683594,290.5572509765625,284.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972812840715,5.546194170591434e-09,0.000997275696136,-0.0135825295001268,0.0,0.0,0.0,-0.0075623011216521,60.0,3.9076120853424072,-0.0,-6.781018413448693e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68670654296875,0.0,0.0,9.358835086459294e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,9.855321695795284e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873779296875,0.0,0.0,7.279119017766789e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866455078125,0.0,0.0,9.85530496109277e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,0.0004674903757404,284.6370544433594,294.1499938964844,290.3039855957031,284.60858154296875,292.774658203125,290.5107727050781,284.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539672276455576e-09,0.0009972200496122,-0.013565445318818,0.0,0.0,0.0,-0.0075590685009956,60.0,3.872838258743286,-0.0,-6.7802595538069e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68670654296875,0.0,0.0,9.358835086459294e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,9.855321695795284e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873779296875,0.0,0.0,7.279119017766789e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866455078125,0.0,0.0,9.85530496109277e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,0.0004674903757404,284.6370544433594,294.1499938964844,290.3039855957031,284.60858154296875,292.774658203125,290.5107727050781,284.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539672276455576e-09,0.0009972200496122,-0.013565445318818,0.0,0.0,0.0,-0.0075590685009956,60.0,3.872838258743286,-0.0,-6.7802595538069e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850280761719,0.0,0.0,9.359155228594318e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.685302734375,0.0,0.0,9.85565857263282e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856994628906,0.0,0.0,7.279367855517194e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849670410156,0.0,0.0,9.855641837930308e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826477050781,0.0,0.0,0.000467506411951,284.63555908203125,294.1499938964844,290.2592468261719,284.5820617675781,292.7306213378906,290.4645690917969,284.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972589323297,5.543585146483565e-09,0.0009972534608095,-0.0135756954550743,0.0,0.0,0.0,-0.0075610079802572,60.0,3.839274883270264,-0.0,-6.780715011700522e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6850280761719,0.0,0.0,9.359155228594318e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.685302734375,0.0,0.0,9.85565857263282e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856994628906,0.0,0.0,7.279367855517194e-05,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849670410156,0.0,0.0,9.855641837930308e-05,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826477050781,0.0,0.0,0.000467506411951,284.63555908203125,294.1499938964844,290.2592468261719,284.5820617675781,292.7306213378906,290.4645690917969,284.6714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972589323297,5.543585146483565e-09,0.0009972534608095,-0.0135756954550743,0.0,0.0,0.0,-0.0075610079802572,60.0,3.839274883270264,-0.0,-6.780715011700522e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,9.35982388909906e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,9.856362157734112e-05,299.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68487548828125,0.0,0.0,7.279887358890846e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68414306640625,0.0,0.0,9.85634615062736e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.0,0.0,0.0004675398231483,284.63482666015625,294.1499938964844,290.2373352050781,284.56744384765625,292.7085876464844,290.44158935546875,284.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997329945676,5.551876292031466e-09,0.0009973244741559,-0.013597416691482,0.0,0.0,0.0,-0.0075651188381016,60.0,3.822988986968994,-0.0,-6.78167921819295e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68341064453125,0.0,0.0,9.361322008771822e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,9.857940312940627e-05,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68408203125,0.0,0.0,7.281052967300639e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,9.857924305833876e-05,298.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,0.0004676146782003,284.63409423828125,294.1499938964844,290.2156982421875,284.552001953125,292.6865539550781,290.4186706542969,284.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974893182516,5.570510275276774e-09,0.0009974837303161,-0.0136462319642305,0.0,0.0,0.0,-0.0075743561610579,60.0,3.807182312011719,-0.0,-6.783846373537017e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.0,0.0,9.367121674586087e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,9.864047751761972e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824645996094,0.0,0.0,7.285563333425671e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,9.864031744655222e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,0.0004679044359363,284.6327209472656,294.1499938964844,290.1732788085937,284.5186462402344,292.6425170898437,290.37286376953125,284.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981063194572,5.642697864516322e-09,0.0009981006151065,-0.0138353444635868,0.0,0.0,0.0,-0.0076101408340036,60.0,3.7769312858581534,-0.0,-6.792246409759174e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.0,0.0,9.367121674586087e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820678710937,0.0,0.0,9.864047751761972e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824645996094,0.0,0.0,7.285563333425671e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817626953125,0.0,0.0,9.864031744655222e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,0.0004679044359363,284.6327209472656,294.1499938964844,290.1732788085937,284.5186462402344,292.6425170898437,290.37286376953125,284.6781616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981063194572,5.642697864516322e-09,0.0009981006151065,-0.0138353444635868,0.0,0.0,0.0,-0.0076101408340036,60.0,3.7769312858581534,-0.0,-6.792246409759174e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,9.372527711093426e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68121337890625,0.0,0.0,9.869739733403549e-05,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815795898437,0.0,0.0,7.289767381735146e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,9.869723726296796e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786193847656,0.0,0.0,0.0004681744612753,284.6319580078125,294.1499938964844,290.1499938964844,284.4986877441406,292.6178283691406,290.34716796875,284.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986819932237,5.7100058015180374e-09,0.0009986762888729,-0.0140116717666387,0.0,0.0,0.0,-0.0076435087248682,60.0,3.7610912322998047,-0.0,-6.800082985591871e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802673339844,0.0,0.0,9.37819786486216e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,9.875711111817508e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,7.294178067240864e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,9.875695104710758e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.0,0.0004684577288571,284.6313781738281,294.1499938964844,290.1319580078125,284.4823913574219,292.59844970703125,290.3269348144531,284.68145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992859559133,5.780623979489974e-09,0.0009992801351472,-0.0141966715455055,0.0,0.0,0.0,-0.0076785176061093,60.0,3.74928879737854,-0.0,-6.808309649386501e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,9.396065433975308e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.0,0.0,9.894526010612026e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67938232421875,0.0,0.0,7.308074418688193e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,9.894510003505276e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67645263671875,0.0,0.0,0.0004693502851296,284.63006591796875,294.1499938964844,290.09161376953125,284.4434814453125,292.55438232421875,290.28057861328125,284.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011886479333,6.003170405222136e-09,0.0010011825943365,-0.0147796655073761,0.0,0.0,0.0,-0.0077888406813144,60.0,3.724503993988037,-0.0,-6.834268617694762e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787414550781,0.0,0.0,9.396065433975308e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67901611328125,0.0,0.0,9.894526010612026e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67938232421875,0.0,0.0,7.308074418688193e-05,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,9.894510003505276e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67645263671875,0.0,0.0,0.0004693502851296,284.63006591796875,294.1499938964844,290.09161376953125,284.4434814453125,292.55438232421875,290.28057861328125,284.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011886479333,6.003170405222136e-09,0.0010011825943365,-0.0147796655073761,0.0,0.0,0.0,-0.0077888406813144,60.0,3.724503993988037,-0.0,-6.834268617694762e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,9.422175935469568e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,9.922021126840264e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.0,0.0,7.32838234398514e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772155761719,0.0,0.0,9.922005847329274e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750183105469,0.0,0.0,0.0004706545441877,284.6288452148437,294.1499938964844,290.0521850585937,284.4022216796875,292.51031494140625,290.23345947265625,284.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003969926387,6.328416901624223e-09,0.0010039636399596,-0.0156316719949245,0.0,0.0,0.0,-0.0079500777646899,60.0,3.703302383422852,-0.0,-6.87229544382717e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,9.422175935469568e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,9.922021126840264e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.0,0.0,7.32838234398514e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772155761719,0.0,0.0,9.922005847329274e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750183105469,0.0,0.0,0.0004706545441877,284.6288452148437,294.1499938964844,290.0521850585937,284.4022216796875,292.51031494140625,290.23345947265625,284.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003969926387,6.328416901624223e-09,0.0010039636399596,-0.0156316719949245,0.0,0.0,0.0,-0.0079500777646899,60.0,3.703302383422852,-0.0,-6.87229544382717e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6765441894531,0.0,0.0,9.438386041438208e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,9.9390912509989e-05,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771850585937,0.0,0.0,7.340990123338997e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764831542969,0.0,0.0,9.93907597148791e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,0.0004714643000625,284.62823486328125,294.1499938964844,290.0328063964844,284.3808288574219,292.4882202148437,290.2095642089844,284.68951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056969476863,6.530353591216453e-09,0.0010056904284283,-0.0161606427282094,0.0,0.0,0.0,-0.0080501874908804,60.0,3.694161891937256,-0.0,-6.89595864855619e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,9.456923726247624e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67608642578125,0.0,0.0,9.958612645277752e-05,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67645263671875,0.0,0.0,7.355408888543025e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67578125,0.0,0.0,9.958597365766764e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,0.0004723903257399,284.6276550292969,294.1499938964844,290.0136413574219,284.35894775390625,292.4661560058594,290.1853942871094,284.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076717007905,6.761293303014781e-09,0.0010076649487018,-0.0167655702680349,0.0,0.0,0.0,-0.0081646721810102,60.0,3.685936450958252,-0.0,-6.923070117181851e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,9.501616295892744e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,0.0001000567572191,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,7.390169048449025e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,0.000100056604424,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,0.0004746228514704,284.62652587890625,294.1499938964844,289.97589111328125,284.3139343261719,292.4219055175781,290.1363220214844,284.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124329710379,7.318070149864297e-09,0.0010124256368726,-0.018223924562335,0.0,0.0,0.0,-0.0084406891837716,60.0,3.672558546066284,-0.0,-6.988651790607038e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,9.501616295892744e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,0.0001000567572191,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,7.390169048449025e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,0.000100056604424,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,0.0004746228514704,284.62652587890625,294.1499938964844,289.97589111328125,284.3139343261719,292.4219055175781,290.1363220214844,284.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124329710379,7.318070149864297e-09,0.0010124256368726,-0.018223924562335,0.0,0.0,0.0,-0.0084406891837716,60.0,3.672558546066284,-0.0,-6.988651790607038e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,9.555106953484938e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,0.0001006200327537,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,7.431772246491164e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,0.0001006198872346,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708984375,0.0,0.0,0.0004772947868332,284.6254272460937,294.1499938964844,289.9389038085937,284.2674865722656,292.3775634765625,290.0865173339844,284.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181317338719,7.984462868648734e-09,0.0010181237012147,-0.019969243556261,0.0,0.0,0.0,-0.0087710479274392,60.0,3.662970781326294,-0.0,-7.067551166528574e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,9.555106953484938e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6733093261719,0.0,0.0,0.0001006200327537,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,7.431772246491164e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730041503906,0.0,0.0,0.0001006198872346,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708984375,0.0,0.0,0.0004772947868332,284.6254272460937,294.1499938964844,289.9389038085937,284.2674865722656,292.3775634765625,290.0865173339844,284.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181317338719,7.984462868648734e-09,0.0010181237012147,-0.019969243556261,0.0,0.0,0.0,-0.0087710479274392,60.0,3.662970781326294,-0.0,-7.067551166528574e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,9.616550232749432e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,0.0001012670618365,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,7.479562191292644e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,0.0001012669163173,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695861816406,0.0,0.0,0.0004803640476893,284.6243896484375,294.1499938964844,289.9025573730469,284.2198791503906,292.3331298828125,290.0364074707031,284.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246778838336,8.7499580914141e-09,0.0010246691526845,-0.021973893046379,0.0,0.0,0.0,-0.0091505357995629,60.0,3.656719923019409,-0.0,-7.158729431466784e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,9.616550232749432e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,0.0001012670618365,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,7.479562191292644e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,0.0001012669163173,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6695861816406,0.0,0.0,0.0004803640476893,284.6243896484375,294.1499938964844,289.9025573730469,284.2198791503906,292.3331298828125,290.0364074707031,284.7004699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246778838336,8.7499580914141e-09,0.0010246691526845,-0.021973893046379,0.0,0.0,0.0,-0.0091505357995629,60.0,3.656719923019409,-0.0,-7.158729431466784e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
