time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262980,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6704406738281,0.0,0.0,9.682148083811626e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,0.0001019578412524,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,7.53058266127482e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703796386719,0.0,0.0,0.0001019576957332,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683044433594,0.0,0.0,0.0004836408188566,284.6233825683594,294.1499938964844,289.8667907714844,284.17144775390625,292.2885131835937,289.98663330078125,284.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316668776795,9.567219905193273e-09,0.0010316573316231,-0.0241138190031051,0.0,0.0,0.0,-0.0095556862652301,60.0,3.653069496154785,-0.0,-7.256718959069985e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6704406738281,0.0,0.0,9.682148083811626e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,0.0001019578412524,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710205078125,0.0,0.0,7.53058266127482e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703796386719,0.0,0.0,0.0001019576957332,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683044433594,0.0,0.0,0.0004836408188566,284.6233825683594,294.1499938964844,289.8667907714844,284.17144775390625,292.2885131835937,289.98663330078125,284.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316668776795,9.567219905193273e-09,0.0010316573316231,-0.0241138190031051,0.0,0.0,0.0,-0.0095556862652301,60.0,3.653069496154785,-0.0,-7.256718959069985e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697998046875,0.0,0.0,9.715210762806235e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700439453125,0.0,0.0,0.0001023060103761,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703796386719,0.0,0.0,7.556298078270629e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,0.000102305857581,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6676940917969,0.0,0.0,0.0004852923739235,284.6229248046875,294.1499938964844,289.84912109375,284.1470031738281,292.2661437988281,289.9622497558594,284.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035189605318,9.979141069038633e-09,0.0010351795936003,-0.0251922756433486,0.0,0.0,0.0,-0.0097598936408758,60.0,3.651731491088867,-0.0,-7.306359606218393e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6691589355469,0.0,0.0,9.747673175297678e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6694030761719,0.0,0.0,0.0001026478494168,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66973876953125,0.0,0.0,7.581545651191846e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,0.0001026477038976,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6670837402344,0.0,0.0,0.0004869139520451,284.6224670410156,294.1499938964844,289.83160400390625,284.1224365234375,292.2437744140625,289.9382019042969,284.70654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386484209448,1.0383577553341183e-08,0.0010386380599811,-0.0262510497123003,0.0,0.0,0.0,-0.0099603896960616,60.0,3.650394201278688,-0.0,-7.355263420549818e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679382324219,0.0,0.0,9.80704280664213e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681823730469,0.0,0.0,0.0001032730360748,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,7.62772251619026e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,0.0001032728905556,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658630371094,0.0,0.0,0.000489879574161,284.62158203125,294.1499938964844,289.7968444824219,284.0731506347656,292.19891357421875,289.8917541503906,284.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449739638715,1.1123245435840092e-08,0.001044962904416,-0.0281872041523456,0.0,0.0,0.0,-0.0103270756080746,60.0,3.646498680114746,-0.0,-7.445124339255926e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679382324219,0.0,0.0,9.80704280664213e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681823730469,0.0,0.0,0.0001032730360748,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66851806640625,0.0,0.0,7.62772251619026e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6678771972656,0.0,0.0,0.0001032728905556,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658630371094,0.0,0.0,0.000489879574161,284.62158203125,294.1499938964844,289.7968444824219,284.0731506347656,292.19891357421875,289.8917541503906,284.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449739638715,1.1123245435840092e-08,0.001044962904416,-0.0281872041523456,0.0,0.0,0.0,-0.0103270756080746,60.0,3.646498680114746,-0.0,-7.445124339255926e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.666748046875,0.0,0.0,9.854291420197114e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,0.0001037705878843,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673278808594,0.0,0.0,7.664470467716455e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,0.0001037704423652,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647033691406,0.0,0.0,0.0004922397783957,284.6207275390625,294.1499938964844,289.76251220703125,284.0238952636719,292.154052734375,289.8475036621094,284.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500082280486,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.639384508132935,-0.0,-7.517026290315698e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.666748046875,0.0,0.0,9.854291420197114e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,0.0001037705878843,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673278808594,0.0,0.0,7.664470467716455e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,0.0001037704423652,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647033691406,0.0,0.0,0.0004922397783957,284.6207275390625,294.1499938964844,289.76251220703125,284.0238952636719,292.154052734375,289.8475036621094,284.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500082280486,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,3.639384508132935,-0.0,-7.517026290315698e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66558837890625,0.0,0.0,9.890089859254658e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,0.0001041475625243,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661682128906,0.0,0.0,7.692314102314413e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,0.0001041474170051,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66357421875,0.0,0.0,0.0004940279759466,284.6199645996094,294.1499938964844,289.7284851074219,283.9749450683594,292.10919189453125,289.80572509765625,284.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538223432376,1.2157867601558792e-08,0.0010538102360442,-0.03089489787817,0.0,0.0,0.0,-0.0108399838209152,60.0,3.627972364425659,-0.0,-7.57173239662734e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66558837890625,0.0,0.0,9.890089859254658e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,0.0001041475625243,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6661682128906,0.0,0.0,7.692314102314413e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,0.0001041474170051,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66357421875,0.0,0.0,0.0004940279759466,284.6199645996094,294.1499938964844,289.7284851074219,283.9749450683594,292.10919189453125,289.80572509765625,284.7154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538223432376,1.2157867601558792e-08,0.0010538102360442,-0.03089489787817,0.0,0.0,0.0,-0.0108399838209152,60.0,3.627972364425659,-0.0,-7.57173239662734e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644897460937,0.0,0.0,9.8886746854987e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647033691406,0.0,0.0,0.0001041326540871,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,7.691212522331625e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,0.0001041325158439,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,0.0004939573118463,284.6192321777344,294.1499938964844,289.6947326660156,283.9266052246094,292.06451416015625,289.7667541503906,284.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536725167185,1.2140162652940493e-08,0.001053660409525,-0.0308485683053731,0.0,0.0,0.0,-0.0108312144875526,60.0,3.607502937316896,-0.0,-7.569556004227709e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644897460937,0.0,0.0,9.8886746854987e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647033691406,0.0,0.0,0.0001041326540871,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650390625,0.0,0.0,7.691212522331625e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,0.0001041325158439,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625061035156,0.0,0.0,0.0004939573118463,284.6192321777344,294.1499938964844,289.6947326660156,283.9266052246094,292.06451416015625,289.7667541503906,284.7184143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536725167185,1.2140162652940493e-08,0.001053660409525,-0.0308485683053731,0.0,0.0,0.0,-0.0108312144875526,60.0,3.607502937316896,-0.0,-7.569556004227709e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,9.86311715678312e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,0.0001038635236909,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645202636719,0.0,0.0,7.671335333725438e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,0.0001038633854477,298.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619873046875,0.0,0.0,0.0004926807596348,284.6188659667969,294.1499938964844,289.6779479980469,283.9027404785156,292.0423278808594,289.7486267089844,284.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509508429095,1.1821688516988615e-08,0.0010509389685466,-0.030015155673027,0.0,0.0,0.0,-0.0106733422726392,60.0,3.590383052825928,-0.0,-7.530476153760901e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634216308594,0.0,0.0,9.83417994575575e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,0.0001035587993101,299.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639709472656,0.0,0.0,7.648827886441723e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,0.0001035586537909,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.0,0.0,0.0004912352887913,284.6185607910156,294.1499938964844,289.66119384765625,283.879150390625,292.0202331542969,289.7311096191406,284.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478668846189,1.1461088966768784e-08,0.0010478554759174,-0.0290714353322982,0.0,0.0,0.0,-0.0104945776984095,60.0,3.5705726146698,-0.0,-7.486348607699257e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66241455078125,0.0,0.0,9.774035424925388e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,0.0001029254417517,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,7.602047844557092e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,0.0001029253035085,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604919433594,0.0,0.0,0.0004882309585809,284.617919921875,294.1499938964844,289.6277770996094,283.8328552246094,291.97637939453125,289.6979064941406,284.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414576390758,1.0711622699943746e-08,0.0010414469288662,-0.0271097738295793,0.0,0.0,0.0,-0.0101230349391698,60.0,3.5259945392608643,-0.0,-7.395048839953233e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66241455078125,0.0,0.0,9.774035424925388e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,0.0001029254417517,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,7.602047844557092e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.662353515625,0.0,0.0,0.0001029253035085,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604919433594,0.0,0.0,0.0004882309585809,284.617919921875,294.1499938964844,289.6277770996094,283.8328552246094,291.97637939453125,289.6979064941406,284.7242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414576390758,1.0711622699943746e-08,0.0010414469288662,-0.0271097738295793,0.0,0.0,0.0,-0.0101230349391698,60.0,3.5259945392608643,-0.0,-7.395048839953233e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.0,0.0,9.707544813863932e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,0.0001022252617985,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619873046875,0.0,0.0,7.55033252062276e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.661376953125,0.0,0.0,0.0001022251235553,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.0,0.0,0.000484909658553,284.61737060546875,294.1499938964844,289.5944519042969,283.7880249023437,291.9329833984375,289.66650390625,284.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343724861741,9.88309611926752e-09,0.0010343625908717,-0.0249408204108476,0.0,0.0,0.0,-0.0097123002633452,60.0,3.47806453704834,-0.0,-7.29476994365541e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66143798828125,0.0,0.0,9.707544813863932e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6616516113281,0.0,0.0,0.0001022252617985,299.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6619873046875,0.0,0.0,7.55033252062276e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.661376953125,0.0,0.0,0.0001022251235553,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.0,0.0,0.000484909658553,284.61737060546875,294.1499938964844,289.5944519042969,283.7880249023437,291.9329833984375,289.66650390625,284.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343724861741,9.88309611926752e-09,0.0010343625908717,-0.0249408204108476,0.0,0.0,0.0,-0.0097123002633452,60.0,3.47806453704834,-0.0,-7.29476994365541e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605224609375,0.0,0.0,9.640400821808726e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607360839844,0.0,0.0,0.0001015182060655,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,7.498109334846959e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,0.0001015180750982,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586303710937,0.0,0.0,0.0004815557331312,284.6168518066406,294.1499938964844,289.56109619140625,283.74493408203125,291.89013671875,289.63677978515625,284.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272174840793,9.046440041515781e-09,0.0010272085200995,-0.0227502360939979,0.0,0.0,0.0,-0.0092975348234176,60.0,3.428821086883545,-0.0,-7.194200435378661e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605224609375,0.0,0.0,9.640400821808726e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607360839844,0.0,0.0,0.0001015182060655,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610412597656,0.0,0.0,7.498109334846959e-05,298.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,0.0001015180750982,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586303710937,0.0,0.0,0.0004815557331312,284.6168518066406,294.1499938964844,289.56109619140625,283.74493408203125,291.89013671875,289.63677978515625,284.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272174840793,9.046440041515781e-09,0.0010272085200995,-0.0227502360939979,0.0,0.0,0.0,-0.0092975348234176,60.0,3.428821086883545,-0.0,-7.194200435378661e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596374511719,0.0,0.0,9.576066076988354e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65985107421875,0.0,0.0,0.0001008407271001,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,7.448071119142696e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,0.0001008405961329,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,0.0004783421463798,284.61639404296875,294.1499938964844,289.5276794433594,283.7038879394531,291.84765625,289.6081848144531,284.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203616693615,8.244791516176521e-09,0.001020353520289,-0.0206510070711374,0.0,0.0,0.0,-0.0089001227170228,60.0,3.3800759315490723,-0.0,-7.098493171042719e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596374511719,0.0,0.0,9.576066076988354e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65985107421875,0.0,0.0,0.0001008407271001,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,7.448071119142696e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596069335937,0.0,0.0,0.0001008405961329,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,0.0004783421463798,284.61639404296875,294.1499938964844,289.5276794433594,283.7038879394531,291.84765625,289.6081848144531,284.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203616693615,8.244791516176521e-09,0.001020353520289,-0.0206510070711374,0.0,0.0,0.0,-0.0089001227170228,60.0,3.3800759315490723,-0.0,-7.098493171042719e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592102050781,0.0,0.0,9.546347428113222e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0,0.0001005277736112,299.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65972900390625,0.0,0.0,7.424956856993958e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591796875,0.0,0.0,0.000100527642644,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573791503906,0.0,0.0,0.0004768576472997,284.6161804199219,294.1499938964844,289.51092529296875,283.6842041015625,291.8265991210937,289.5942687988281,284.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171947069466,7.874480623115687e-09,0.0010171867907047,-0.0196812022477388,0.0,0.0,0.0,-0.0087165432050824,60.0,3.3564021587371826,-0.0,-7.054498496472662e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588134765625,0.0,0.0,9.51847541728057e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,0.000100234261481,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593322753906,0.0,0.0,7.403278141282499e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65875244140625,0.0,0.0,0.0001002341377898,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,0.0004754654073622,284.615966796875,294.1499938964844,289.494140625,283.6651306152344,291.8056335449219,289.5805358886719,284.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142243700101,7.527174439303508e-09,0.0010142169194296,-0.0187715962529182,0.0,0.0,0.0,-0.0085443677380681,60.0,3.333322286605835,-0.0,-7.013360914243094e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65802001953125,0.0,0.0,9.469550423091276e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.971905819838868e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65850830078125,0.0,0.0,7.36522488296032e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,9.971893450710922e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561889648437,0.0,0.0,0.0004730215296149,284.6156005859375,294.1499938964844,289.4603881835937,283.6289978027344,291.76397705078125,289.5534973144531,284.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090104769915,6.917539874251588e-09,0.0010090036084875,-0.0171748325228691,0.0,0.0,0.0,-0.0082421442493796,60.0,3.2892422676086426,-0.0,-6.9414426207004e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65802001953125,0.0,0.0,9.469550423091276e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,9.971905819838868e-05,299.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65850830078125,0.0,0.0,7.36522488296032e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,9.971893450710922e-05,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6561889648437,0.0,0.0,0.0004730215296149,284.6156005859375,294.1499938964844,289.4603881835937,283.6289978027344,291.76397705078125,289.5534973144531,284.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090104769915,6.917539874251588e-09,0.0010090036084875,-0.0171748325228691,0.0,0.0,0.0,-0.0082421442493796,60.0,3.2892422676086426,-0.0,-6.9414426207004e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,9.428629709873348e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,9.928813960868864e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,7.333396933972836e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572265625,0.0,0.0,9.92880159174092e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,0.0004709774802904,284.61529541015625,294.1499938964844,289.4263916015625,283.5957336425781,291.72265625,289.5268249511719,284.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046495590358,6.407629093985179e-09,0.0010046431561931,-0.0158391669392585,0.0,0.0,0.0,-0.0079893581569194,60.0,3.248155117034912,-0.0,-6.88157300032799e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,9.428629709873348e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,9.928813960868864e-05,299.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65777587890625,0.0,0.0,7.333396933972836e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572265625,0.0,0.0,9.92880159174092e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,0.0004709774802904,284.61529541015625,294.1499938964844,289.4263916015625,283.5957336425781,291.72265625,289.5268249511719,284.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046495590358,6.407629093985179e-09,0.0010046431561931,-0.0158391669392585,0.0,0.0,0.0,-0.0079893581569194,60.0,3.248155117034912,-0.0,-6.88157300032799e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,9.397132089361548e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65673828125,0.0,0.0,9.895645052893089e-05,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,7.30889878468588e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,9.895632683765145e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,0.0004694041272159,284.6150207519531,294.1499938964844,289.3920593261719,283.56561279296875,291.681640625,289.5001525878906,284.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001292723231,6.015132836267867e-09,0.0010012866696342,-0.0148110007867217,0.0,0.0,0.0,-0.0077947797253727,60.0,3.210340738296509,-0.0,-6.835665544713265e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,9.397132089361548e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65673828125,0.0,0.0,9.895645052893089e-05,299.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,7.30889878468588e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,9.895632683765145e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65478515625,0.0,0.0,0.0004694041272159,284.6150207519531,294.1499938964844,289.3920593261719,283.56561279296875,291.681640625,289.5001525878906,284.7438049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001292723231,6.015132836267867e-09,0.0010012866696342,-0.0148110007867217,0.0,0.0,0.0,-0.0077947797253727,60.0,3.210340738296509,-0.0,-6.835665544713265e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,9.372506610816345e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,9.869713539956138e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,7.289745553862303e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,9.869701898423956e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.0,0.0,0.0004681740829255,284.61480712890625,294.1499938964844,289.3572998046875,283.5389404296875,291.64080810546875,289.4732971191406,284.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986681398004,5.708266304083054e-09,0.0009986624354496,-0.0140071148052811,0.0,0.0,0.0,-0.0076426514424383,60.0,3.174947738647461,-0.0,-6.799880480912179e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,9.372506610816345e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,9.869713539956138e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,7.289745553862303e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65582275390625,0.0,0.0,9.869701898423956e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.0,0.0,0.0004681740829255,284.61480712890625,294.1499938964844,289.3572998046875,283.5389404296875,291.64080810546875,289.4732971191406,284.7464904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986681398004,5.708266304083054e-09,0.0009986624354496,-0.0140071148052811,0.0,0.0,0.0,-0.0076426514424383,60.0,3.174947738647461,-0.0,-6.799880480912179e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6555480957031,0.0,0.0,9.362697164760904e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65576171875,0.0,0.0,9.85938386293128e-05,299.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560363769531,0.0,0.0,7.282115984708071e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,9.859371493803336e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65380859375,0.0,0.0,0.0004676840908359,284.6146850585937,294.1499938964844,289.3397521972656,283.5269775390625,291.6204833984375,289.4596862792969,284.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976226137951,5.586019646841578e-09,0.0009976170258596,-0.0136868618428707,0.0,0.0,0.0,-0.0075820479542016,60.0,3.158111095428467,-0.0,-6.785650441543113e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,9.354517533211038e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554260253906,0.0,0.0,9.85076985671185e-05,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557312011719,0.0,0.0,7.275753159774467e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,9.850757487583904e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,0.0004672755021601,284.6146240234375,294.1499938964844,289.32208251953125,283.5159606933594,291.6001892089844,289.4459228515625,284.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967506630346,5.484076748274447e-09,0.0009967451915144,-0.0134197967126965,0.0,0.0,0.0,-0.0075315102003514,60.0,3.141828775405884,-0.0,-6.77379574653969e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546325683594,0.0,0.0,9.341638360638171e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,9.837207471719012e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551208496094,0.0,0.0,7.265736348927021e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,9.837195830186828e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.0,0.0,0.0004666322201956,284.6144714355469,294.1499938964844,289.2863464355469,283.4969482421875,291.5597229003906,289.4178771972656,284.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953777771443,5.3235611474633515e-09,0.0009953724220395,-0.0129992803558707,0.0,0.0,0.0,-0.0074519347399473,60.0,3.110431909561157,-0.0,-6.75515039461061e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546325683594,0.0,0.0,9.341638360638171e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,9.837207471719012e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551208496094,0.0,0.0,7.265736348927021e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,9.837195830186828e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529235839844,0.0,0.0,0.0004666322201956,284.6144714355469,294.1499938964844,289.2863464355469,283.4969482421875,291.5597229003906,289.4178771972656,284.7518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953777771443,5.3235611474633515e-09,0.0009953724220395,-0.0129992803558707,0.0,0.0,0.0,-0.0074519347399473,60.0,3.110431909561157,-0.0,-6.75515039461061e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,9.33268092921935e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,9.827774920267984e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,7.25876961951144e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0,0.0,9.827763278735802e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,0.0004661848070099,284.6143798828125,294.1499938964844,289.25,283.482177734375,291.5193786621094,289.388916015625,284.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944228222593,5.2119117910365276e-09,0.0009944175835698,-0.012706778012216,0.0,0.0,0.0,-0.0073965843766927,60.0,3.080286026000977,-0.0,-6.742196489994967e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540832519531,0.0,0.0,9.33268092921935e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,9.827774920267984e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,7.25876961951144e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0,0.0,9.827763278735802e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,0.0004661848070099,284.6143798828125,294.1499938964844,289.25,283.482177734375,291.5193786621094,289.388916015625,284.75445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944228222593,5.2119117910365276e-09,0.0009944175835698,-0.012706778012216,0.0,0.0,0.0,-0.0073965843766927,60.0,3.080286026000977,-0.0,-6.742196489994967e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535339355469,0.0,0.0,9.325399150839075e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537170410156,0.0,0.0,9.820106788538396e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,7.253105286508799e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,9.820095147006214e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518859863281,0.0,0.0,0.0004658210964407,284.61431884765625,294.1499938964844,289.2133483886719,283.4698791503906,291.4791259765625,289.359130859375,284.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,3.0508475303649902,-0.0,-6.73167335207836e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
