time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265320,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535339355469,0.0,0.0,9.325399150839075e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537170410156,0.0,0.0,9.820106788538396e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,7.253105286508799e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,9.820095147006214e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518859863281,0.0,0.0,0.0004658210964407,284.61431884765625,294.1499938964844,289.2133483886719,283.4698791503906,291.4791259765625,289.359130859375,284.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.1211319629373975e-09,0.0009936413262039,-0.0124689489603042,0.0,0.0,0.0,-0.0073515810072422,60.0,3.0508475303649902,-0.0,-6.73167335207836e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,9.31823014980182e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,9.81255725491792e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,7.247528992593288e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,9.812545613385736e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513977050781,0.0,0.0,0.0004654630029108,284.6142883300781,294.1499938964844,289.1766662597656,283.45819091796875,291.43896484375,289.32867431640625,284.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.0317616739903315e-09,0.0009928770596161,-0.012234809808433,0.0,0.0,0.0,-0.0073072761297225,60.0,3.021685838699341,-0.0,-6.721321454961071e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,9.31823014980182e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,9.81255725491792e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,7.247528992593288e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,9.812545613385736e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513977050781,0.0,0.0,0.0004654630029108,284.6142883300781,294.1499938964844,289.1766662597656,283.45819091796875,291.43896484375,289.32867431640625,284.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928820654749,5.0317616739903315e-09,0.0009928770596161,-0.012234809808433,0.0,0.0,0.0,-0.0073072761297225,60.0,3.021685838699341,-0.0,-6.721321454961071e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6528015136719,0.0,0.0,9.314632916357368e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,9.808768663788214e-05,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532592773437,0.0,0.0,7.244731386890635e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,9.808757749851792e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,0.0004652833449654,284.6142883300781,294.1499938964844,289.1583251953125,283.4525451660156,291.4189453125,289.3132019042969,284.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924985934048,4.986918433758092e-09,0.000992493587546,-0.0121173243969678,0.0,0.0,0.0,-0.0072850449942052,60.0,3.0071611404418945,-0.0,-6.716130229733609e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.652587890625,0.0,0.0,9.311001485912128e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,9.8049444204662e-05,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6530456542969,0.0,0.0,7.241906860144809e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,9.804933506529778e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509704589844,0.0,0.0,0.0004651019407901,284.61431884765625,294.1499938964844,289.1400146484375,283.4470520019531,291.39892578125,289.2976379394531,284.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921113960444,4.941646647438347e-09,0.0009921063901856,-0.0119987176731228,0.0,0.0,0.0,-0.0072626019828021,60.0,2.992650270462036,-0.0,-6.71089139814285e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,9.303613478550687e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,9.797164238989352e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.652587890625,0.0,0.0,7.236160308821127e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,9.797153325052932e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505432128906,0.0,0.0,0.0004647329042199,284.6143493652344,294.1499938964844,289.10333251953125,283.4364318847656,291.35894775390625,289.2663269042969,284.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849548762564382e-09,0.0009913189569488,-0.0117574278265237,0.0,0.0,0.0,-0.0072169452905654,60.0,2.963646650314331,-0.0,-6.700239651991069e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.65216064453125,0.0,0.0,9.303613478550687e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,9.797164238989352e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.652587890625,0.0,0.0,7.236160308821127e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.652099609375,0.0,0.0,9.797153325052932e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505432128906,0.0,0.0,0.0004647329042199,284.6143493652344,294.1499938964844,289.10333251953125,283.4364318847656,291.35894775390625,289.2663269042969,284.7647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913238463923,4.849548762564382e-09,0.0009913189569488,-0.0117574278265237,0.0,0.0,0.0,-0.0072169452905654,60.0,2.963646650314331,-0.0,-6.700239651991069e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,9.29600209929049e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6519470214844,0.0,0.0,9.789149044081567e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521911621094,0.0,0.0,7.230239862110466e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517028808594,0.0,0.0,9.789138130145147e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.0,0.0,0.0004643527208827,284.61444091796875,294.1499938964844,289.0666809082031,283.4263610839844,291.3190612792969,289.2347412109375,284.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754668214701496e-09,0.000990507658571,-0.011508846655488,0.0,0.0,0.0,-0.0071699088439345,60.0,2.9346518516540527,-0.0,-6.689275267035556e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,9.29600209929049e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6519470214844,0.0,0.0,9.789149044081567e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521911621094,0.0,0.0,7.230239862110466e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517028808594,0.0,0.0,9.789138130145147e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.0,0.0,0.0004643527208827,284.61444091796875,294.1499938964844,289.0666809082031,283.4263610839844,291.3190612792969,289.2347412109375,284.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754668214701496e-09,0.000990507658571,-0.011508846655488,0.0,0.0,0.0,-0.0071699088439345,60.0,2.9346518516540527,-0.0,-6.689275267035556e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513977050781,0.0,0.0,9.288125147577377e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515808105469,0.0,0.0,9.780853724805638e-05,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518249511719,0.0,0.0,7.224112778203562e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,9.780843538464978e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,0.0004639592661987,284.6145935058594,294.1499938964844,289.0299987792969,283.416748046875,291.2792663574219,289.2030334472656,284.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656478314046808e-09,0.0009896679548546,-0.0112515920773148,0.0,0.0,0.0,-0.0071212318725883,60.0,2.90564513206482,-0.0,-6.677938557686502e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513977050781,0.0,0.0,9.288125147577377e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515808105469,0.0,0.0,9.780853724805638e-05,299.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518249511719,0.0,0.0,7.224112778203562e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,9.780843538464978e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,0.0004639592661987,284.6145935058594,294.1499938964844,289.0299987792969,283.416748046875,291.2792663574219,289.2030334472656,284.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896726114675,4.656478314046808e-09,0.0009896679548546,-0.0112515920773148,0.0,0.0,0.0,-0.0071212318725883,60.0,2.90564513206482,-0.0,-6.677938557686502e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.0,0.0,9.27996006794274e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,9.772255725692958e-05,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,7.217762322397903e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,9.772245539352298e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,0.0004635514342226,284.61474609375,294.1499938964844,288.99334716796875,283.4076232910156,291.23956298828125,289.1712646484375,284.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.8766160011291504,-0.0,-6.666196838978068e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.0,0.0,9.27996006794274e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,9.772255725692958e-05,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,7.217762322397903e-05,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510009765625,0.0,0.0,9.772245539352298e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,0.0004635514342226,284.61474609375,294.1499938964844,288.99334716796875,283.4076232910156,291.23956298828125,289.1712646484375,284.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.8766160011291504,-0.0,-6.666196838978068e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,9.275748743675648e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65106201171875,0.0,0.0,9.767821029527111e-05,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,7.214486686279997e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,9.767810843186452e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,0.0004633411008398,284.6148376464844,294.1499938964844,288.9750061035156,283.4032592773437,291.2197570800781,289.1553649902344,284.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883532766252,4.502211048418303e-09,0.0009883487364277,-0.0108474129810929,0.0,0.0,0.0,-0.0070447544567286,60.0,2.862090349197388,-0.0,-6.660145857040335e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507568359375,0.0,0.0,9.271480666939168e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,9.763326670508832e-05,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,7.211167394416407e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,9.763316484168172e-05,298.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64923095703125,0.0,0.0,0.0004631279152818,284.6149597167969,294.1499938964844,288.9566650390625,283.3989562988281,291.199951171875,289.1394958496094,284.774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878983255475,4.449015822416413e-09,0.00098789378535,-0.0107080414891242,0.0,0.0,0.0,-0.0070183831267058,60.0,2.847560167312622,-0.0,-6.654016004858931e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,9.262774256058036e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,9.7541582363192e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,7.204394933069125e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65045166015625,0.0,0.0,9.75414804997854e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.0,0.0,0.0004626930167432,284.6151733398437,294.1499938964844,288.9200134277344,283.3907470703125,291.1604309082031,289.1078186035156,284.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340490189491675e-09,0.000986965955235,-0.010423700325191,0.0,0.0,0.0,-0.0069645829498767,60.0,2.8184876441955566,-0.0,-6.641518979222384e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504821777344,0.0,0.0,9.262774256058036e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,9.7541582363192e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,7.204394933069125e-05,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65045166015625,0.0,0.0,9.75414804997854e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64898681640625,0.0,0.0,0.0004626930167432,284.6151733398437,294.1499938964844,288.9200134277344,283.3907470703125,291.1604309082031,289.1078186035156,284.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869702626019,4.340490189491675e-09,0.000986965955235,-0.010423700325191,0.0,0.0,0.0,-0.0069645829498767,60.0,2.8184876441955566,-0.0,-6.641518979222384e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.25378772080876e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.744694398250432e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,7.19740564818494e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,9.744684939505532e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,0.0004622441483661,284.6154479980469,294.1499938964844,288.8833312988281,283.3829345703125,291.1210021972656,289.0762634277344,284.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2284833412509215e-09,0.0009860082063823,-0.0101302359253168,0.0,0.0,0.0,-0.0069090561009943,60.0,2.7893998622894287,-0.0,-6.628633286709373e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.25378772080876e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.744694398250432e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,7.19740564818494e-05,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,9.744684939505532e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,0.0004622441483661,284.6154479980469,294.1499938964844,288.8833312988281,283.3829345703125,291.1210021972656,289.0762634277344,284.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860123973339,4.2284833412509215e-09,0.0009860082063823,-0.0101302359253168,0.0,0.0,0.0,-0.0069090561009943,60.0,2.7893998622894287,-0.0,-6.628633286709373e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.244593093171716e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,9.735012281453236e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65045166015625,0.0,0.0,7.19025410944596e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,9.735002095112576e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,0.0004617848899215,284.6157531738281,294.1499938964844,288.8466796875,283.3755187988281,291.0816650390625,289.044921875,284.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138807915785955e-09,0.0009850282222032,-0.009829968214035,0.0,0.0,0.0,-0.006852242629975,60.0,2.760309219360352,-0.0,-6.615461956016588e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.244593093171716e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,9.735012281453236e-05,299.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65045166015625,0.0,0.0,7.19025410944596e-05,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,9.735002095112576e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485595703125,0.0,0.0,0.0004617848899215,284.6157531738281,294.1499938964844,288.8466796875,283.3755187988281,291.0816650390625,289.044921875,284.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.1138807915785955e-09,0.0009850282222032,-0.009829968214035,0.0,0.0,0.0,-0.006852242629975,60.0,2.760309219360352,-0.0,-6.615461956016588e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,9.235230390913785e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.725152631290256e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.0,0.0,7.182971603469923e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,9.72514317254536e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484069824219,0.0,0.0,0.0004613172204699,284.6160888671875,294.1499938964844,288.8099975585937,283.36846923828125,291.0423889160156,289.0138244628906,284.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.9971879139955035e-09,0.0009840303100645,-0.0095242206007242,0.0,0.0,0.0,-0.0067943925969302,60.0,2.7312302589416504,-0.0,-6.602063962191096e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,9.235230390913785e-05,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.725152631290256e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502685546875,0.0,0.0,7.182971603469923e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,9.72514317254536e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484069824219,0.0,0.0,0.0004613172204699,284.6160888671875,294.1499938964844,288.8099975585937,283.36846923828125,291.0423889160156,289.0138244628906,284.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840342681854,3.9971879139955035e-09,0.0009840303100645,-0.0095242206007242,0.0,0.0,0.0,-0.0067943925969302,60.0,2.7312302589416504,-0.0,-6.602063962191096e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.0,0.0,9.230490832123904e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499328613281,0.0,0.0,9.720161324366929e-05,299.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.0,0.0,7.179285603342578e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,9.720151865622027e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483459472656,0.0,0.0,0.000461080489913,284.61627197265625,294.1499938964844,288.7916564941406,283.3651123046875,291.0227966308594,288.9984130859375,284.78533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983529142104,3.9381169436580884e-09,0.0009835251839831,-0.0093694468960165,0.0,0.0,0.0,-0.0067651085555553,60.0,2.716705083847046,-0.0,-6.595286805577416e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64971923828125,0.0,0.0,9.225740359397604e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,9.715159103507176e-05,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501159667969,0.0,0.0,7.175590144470334e-05,298.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.649658203125,0.0,0.0,9.715148917166516e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482849121094,0.0,0.0,0.0004608431772794,284.616455078125,294.1499938964844,288.7733459472656,283.3617858886719,291.00323486328125,288.9830627441406,284.7864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830226190388,3.878905197041149e-09,0.0009830187773332,-0.009214305318892,0.0,0.0,0.0,-0.0067357546649873,60.0,2.702188491821289,-0.0,-6.588496859194494e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.216214675689116e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,9.7051277407445e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,7.168181036831811e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,9.705118281999604e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.0,0.0,0.0004603673878591,284.61688232421875,294.1499938964844,288.7366638183594,283.35546875,290.9641418457031,288.9525146484375,284.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760184608125883e-09,0.0009820036357268,-0.0089032398536801,0.0,0.0,0.0,-0.0066768997348845,60.0,2.67317795753479,-0.0,-6.574894229061101e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.216214675689116e-05,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,9.7051277407445e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,7.168181036831811e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,9.705118281999604e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481628417969,0.0,0.0,0.0004603673878591,284.61688232421875,294.1499938964844,288.7366638183594,283.35546875,290.9641418457031,288.9525146484375,284.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760184608125883e-09,0.0009820036357268,-0.0089032398536801,0.0,0.0,0.0,-0.0066768997348845,60.0,2.67317795753479,-0.0,-6.574894229061101e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,9.20667516766116e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.649658203125,0.0,0.0,9.695081826066598e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,7.160761742852628e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,9.69507309491746e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481018066406,0.0,0.0,0.0004598908999469,284.6173095703125,294.1499938964844,288.70001220703125,283.34942626953125,290.9251403808594,288.9223327636719,284.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.6412912685079846e-09,0.0009809869807213,-0.0085917189717292,0.0,0.0,0.0,-0.0066179591231048,60.0,2.644235372543335,-0.0,-6.561285204043088e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,9.20667516766116e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.649658203125,0.0,0.0,9.695081826066598e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,7.160761742852628e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,9.69507309491746e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6481018066406,0.0,0.0,0.0004598908999469,284.6173095703125,294.1499938964844,288.70001220703125,283.34942626953125,290.9251403808594,288.9223327636719,284.79107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809905895963,3.6412912685079846e-09,0.0009809869807213,-0.0085917189717292,0.0,0.0,0.0,-0.0066179591231048,60.0,2.644235372543335,-0.0,-6.561285204043088e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,9.197190229315312e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.685094119049607e-05,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,7.153383921831846e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493835449219,0.0,0.0,9.68508466030471e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,0.0004594171186909,284.6177673339844,294.1499938964844,288.663330078125,283.3437194824219,290.88623046875,288.8925476074219,284.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.523078717648786e-09,0.0009799761464819,-0.0082819797098636,0.0,0.0,0.0,-0.0065593561157584,60.0,2.615372896194458,-0.0,-6.547768549580725e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,9.197190229315312e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.685094119049607e-05,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,7.153383921831846e-05,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493835449219,0.0,0.0,9.68508466030471e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,0.0004594171186909,284.6177673339844,294.1499938964844,288.663330078125,283.3437194824219,290.88623046875,288.8925476074219,284.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799796389415,3.523078717648786e-09,0.0009799761464819,-0.0082819797098636,0.0,0.0,0.0,-0.0065593561157584,60.0,2.615372896194458,-0.0,-6.547768549580725e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.187814430333674e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.675220644567162e-05,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.0,0.0,7.146091957110912e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,9.675211913418023e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,0.000458948808955,284.6182556152344,294.1499938964844,288.6266784667969,283.3382568359375,290.847412109375,288.8631286621094,284.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.406227744306988e-09,0.0009789769537746,-0.0079758046194911,0.0,0.0,0.0,-0.0065014278516173,60.0,2.5866055488586426,-0.0,-6.53442100428947e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.187814430333674e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.675220644567162e-05,299.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.0,0.0,7.146091957110912e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,9.675211913418023e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,0.000458948808955,284.6182556152344,294.1499938964844,288.6266784667969,283.3382568359375,290.847412109375,288.8631286621094,284.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978980329819,3.406227744306988e-09,0.0009789769537746,-0.0079758046194911,0.0,0.0,0.0,-0.0065014278516173,60.0,2.5866055488586426,-0.0,-6.53442100428947e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.1831898316741e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.670350846135987e-05,299.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.0,0.0,7.142494723666459e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,9.670342114986852e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,0.0004587178118526,284.6185302734375,294.1499938964844,288.6083374023437,283.33563232421875,290.8280334472656,288.8485717773437,284.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784875437617,3.348592514385018e-09,0.0009784841677173,-0.0078247878700494,0.0,0.0,0.0,-0.0064728562720119,60.0,2.572265148162842,-0.0,-6.527842799641803e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.178602340398356e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.665519610280172e-05,299.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.0,0.0,7.138926594052464e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,9.665510879131034e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480407714844,0.0,0.0,0.0004584886482916,284.6188049316406,294.1499938964844,288.5899963378906,283.33306884765625,290.80865478515625,288.8341064453125,284.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779984829947,3.2914098113678847e-09,0.0009779952233657,-0.0076749552972614,0.0,0.0,0.0,-0.0064445082098245,60.0,2.557950258255005,-0.0,-6.52131930678479e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.169535769615322e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.65597209869884e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.0,0.0,7.131874735932797e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493835449219,0.0,0.0,9.655963367549704e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,0.0004580357926897,284.61932373046875,294.1499938964844,288.5533447265625,283.328125,290.7699584960937,288.80535888671875,284.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.178415308724425e-09,0.0009770286269485,-0.007378882728517,0.0,0.0,0.0,-0.006388490088284,60.0,2.5293736457824707,-0.0,-6.508437877528196e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.169535769615322e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495666503906,0.0,0.0,9.65597209869884e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.0,0.0,7.131874735932797e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493835449219,0.0,0.0,9.655963367549704e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6480712890625,0.0,0.0,0.0004580357926897,284.61932373046875,294.1499938964844,288.5533447265625,283.328125,290.7699584960937,288.80535888671875,284.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770317701622,3.178415308724425e-09,0.0009770286269485,-0.007378882728517,0.0,0.0,0.0,-0.006388490088284,60.0,2.5293736457824707,-0.0,-6.508437877528196e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,9.160755143966526e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.646725811762737e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,7.125045522116125e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.646717080613598e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.0,0.0,0.0004575971979647,284.6199035644531,294.1499938964844,288.51666259765625,283.32342529296875,290.7313232421875,288.7770690917969,284.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.068980847231728e-09,0.0009760929387994,-0.0070921350270509,0.0,0.0,0.0,-0.0063342391513288,60.0,2.5009422302246094,-0.0,-6.495974957942964e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,9.160755143966526e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.646725811762737e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,7.125045522116125e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494140625,0.0,0.0,9.646717080613598e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64813232421875,0.0,0.0,0.0004575971979647,284.6199035644531,294.1499938964844,288.51666259765625,283.32342529296875,290.7313232421875,288.7770690917969,284.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760960238054,3.068980847231728e-09,0.0009760929387994,-0.0070921350270509,0.0,0.0,0.0,-0.0063342391513288,60.0,2.5009422302246094,-0.0,-6.495974957942964e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
