time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267660,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,9.15221535251476e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.649658203125,0.0,0.0,9.637732728151605e-05,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,7.118402572814375e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,9.637723997002468e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482238769531,0.0,0.0,0.0004571706231217,284.6205139160156,294.1499938964844,288.4800109863281,283.31890869140625,290.6927795410156,288.74908447265625,284.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185597781,2.962543543816309e-09,0.0009751826291903,-0.006813240237534,0.0,0.0,0.0,-0.0062814727425575,60.0,2.472625970840454,-0.0,-6.483864467554667e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495361328125,0.0,0.0,9.15221535251476e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.649658203125,0.0,0.0,9.637732728151605e-05,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,7.118402572814375e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64947509765625,0.0,0.0,9.637723997002468e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6482238769531,0.0,0.0,0.0004571706231217,284.6205139160156,294.1499938964844,288.4800109863281,283.31890869140625,290.6927795410156,288.74908447265625,284.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185597781,2.962543543816309e-09,0.0009751826291903,-0.006813240237534,0.0,0.0,0.0,-0.0062814727425575,60.0,2.472625970840454,-0.0,-6.483864467554667e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,9.144126670435072e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.0,0.0,9.62921476457268e-05,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,7.112111779861152e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.629206033423544e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483459472656,0.0,0.0,0.0004567666037473,284.62115478515625,294.1499938964844,288.4433288574219,283.3145751953125,290.654296875,288.7216491699219,284.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743236005306,2.8617306302436422e-09,0.0009743206901475,-0.0065490803681313,0.0,0.0,0.0,-0.0062314961105585,60.0,2.4445083141326904,-0.0,-6.47240483431233e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,9.144126670435072e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.0,0.0,9.62921476457268e-05,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6499938964844,0.0,0.0,7.112111779861152e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.629206033423544e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483459472656,0.0,0.0,0.0004567666037473,284.62115478515625,294.1499938964844,288.4433288574219,283.3145751953125,290.654296875,288.7216491699219,284.806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743236005306,2.8617306302436422e-09,0.0009743206901475,-0.0065490803681313,0.0,0.0,0.0,-0.0062314961105585,60.0,2.4445083141326904,-0.0,-6.47240483431233e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,9.14011470740661e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498107910156,0.0,0.0,9.624989615986124e-05,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,7.108991121640429e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,9.624981612432748e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484069824219,0.0,0.0,0.0004565662238746,284.6214599609375,294.1499938964844,288.42498779296875,283.3124694824219,290.63507080078125,288.7079772949219,284.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738960070535,2.8117277395267593e-09,0.0009738932130858,-0.0064180572517216,0.0,0.0,0.0,-0.0062067080289125,60.0,2.430460929870605,-0.0,-6.466724045139928e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,9.13628755370155e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,9.620959463063627e-05,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,7.106013799784705e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64971923828125,0.0,0.0,9.62095073191449e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,0.0004563750408124,284.6217956542969,294.1499938964844,288.4066772460937,283.3104248046875,290.6158752441406,288.6944274902344,284.8085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734881459735,2.764024564783084e-09,0.0009734853520058,-0.0062930602580308,0.0,0.0,0.0,-0.0061830598860979,60.0,2.4164865016937256,-0.0,-6.461307577865227e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,9.128902456723154e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.613182919565588e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,7.100270158844069e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,9.613174188416453e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,0.0004560061497613,284.6224670410156,294.1499938964844,288.3699951171875,283.3064270019531,290.5774841308594,288.6675720214844,284.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005963213,2.671979970614302e-09,0.0009726979187689,-0.0060518742538988,0.0,0.0,0.0,-0.0061374274082481,60.0,2.388648271560669,-0.0,-6.450861889106818e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,9.128902456723154e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.613182919565588e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,7.100270158844069e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498413085937,0.0,0.0,9.613174188416453e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64862060546875,0.0,0.0,0.0004560061497613,284.6224670410156,294.1499938964844,288.3699951171875,283.3064270019531,290.5774841308594,288.6675720214844,284.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727005963213,2.671979970614302e-09,0.0009726979187689,-0.0060518742538988,0.0,0.0,0.0,-0.0061374274082481,60.0,2.388648271560669,-0.0,-6.450861889106818e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,9.121983021032064e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.0,0.0,9.605896048014984e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,7.094888132996857e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.605888044461608e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,0.0004556605417747,284.6231689453125,294.1499938964844,288.3333435058594,283.30255126953125,290.5391845703125,288.6410217285156,284.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719629888422,2.585738068106025e-09,0.0009719604277051,-0.0058258925564587,0.0,0.0,0.0,-0.0060946731828153,60.0,2.3609774112701416,-0.0,-6.441082689434553e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,9.121983021032064e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.0,0.0,9.605896048014984e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,7.094888132996857e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.605888044461608e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488037109375,0.0,0.0,0.0004556605417747,284.6231689453125,294.1499938964844,288.3333435058594,283.30255126953125,290.5391845703125,288.6410217285156,284.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719629888422,2.585738068106025e-09,0.0009719604277051,-0.0058258925564587,0.0,0.0,0.0,-0.0060946731828153,60.0,2.3609774112701416,-0.0,-6.441082689434553e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.115566354012115e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,9.599138866178691e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65057373046875,0.0,0.0,7.089897553669289e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,9.599130862625316e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,0.0004553400212898,284.6239013671875,294.1499938964844,288.2966613769531,283.2987976074219,290.5009460449219,288.6147766113281,284.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789324112,2.505756713233609e-09,0.0009712764294818,-0.0056163137778639,0.0,0.0,0.0,-0.0060550225898623,60.0,2.3334896564483643,-0.0,-6.43202042738267e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502380371094,0.0,0.0,9.115566354012115e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,9.599138866178691e-05,299.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65057373046875,0.0,0.0,7.089897553669289e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65020751953125,0.0,0.0,9.599130862625316e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6490173339844,0.0,0.0,0.0004553400212898,284.6239013671875,294.1499938964844,288.2966613769531,283.2987976074219,290.5009460449219,288.6147766113281,284.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712789324112,2.505756713233609e-09,0.0009712764294818,-0.0056163137778639,0.0,0.0,0.0,-0.0060550225898623,60.0,2.3334896564483643,-0.0,-6.43202042738267e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65045166015625,0.0,0.0,9.109675011131912e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,9.592934657121076e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507873535156,0.0,0.0,7.085314427968115e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.592926653567702e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492614746094,0.0,0.0,0.0004550457524601,284.6246643066406,294.1499938964844,288.260009765625,283.2951354980469,290.4627380371094,288.5887451171875,284.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706508717499,2.432320345135963e-09,0.0009706484270282,-0.0054238853044807,0.0,0.0,0.0,-0.0060186167247593,60.0,2.306183338165283,-0.0,-6.423704945746067e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65045166015625,0.0,0.0,9.109675011131912e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,9.592934657121076e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507873535156,0.0,0.0,7.085314427968115e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6504211425781,0.0,0.0,9.592926653567702e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492614746094,0.0,0.0,0.0004550457524601,284.6246643066406,294.1499938964844,288.260009765625,283.2951354980469,290.4627380371094,288.5887451171875,284.8166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706508717499,2.432320345135963e-09,0.0009706484270282,-0.0054238853044807,0.0,0.0,0.0,-0.0060186167247593,60.0,2.306183338165283,-0.0,-6.423704945746067e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65057373046875,0.0,0.0,9.106750076171012e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,9.589854744262992e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,7.083039963617921e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505432128906,0.0,0.0,9.589846740709618e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6493530273437,0.0,0.0,0.000454899680335,284.6250305175781,294.1499938964844,288.2416687011719,283.2933654785156,290.4436340332031,288.5757751464844,284.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703390533104,2.395865950077791e-09,0.0009703366667963,-0.0053283618763089,0.0,0.0,0.0,-0.0060005448758602,60.0,2.2925384044647217,-0.0,-6.419578824079508e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,9.104315540753304e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,9.587291424395517e-05,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,7.081146031850949e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506652832031,0.0,0.0,9.58728342084214e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,0.0004547780554275,284.6254272460937,294.1499938964844,288.22332763671875,283.29156494140625,290.4245910644531,288.5628967285156,284.81866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970079738181,2.365515561209008e-09,0.0009700773516669,-0.0052488329820334,0.0,0.0,0.0,-0.0059854998253285,60.0,2.2790420055389404,-0.0,-6.41614477103758e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508483886719,0.0,0.0,9.101448813453315e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509704589844,0.0,0.0,9.584272629581392e-05,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,7.078916678437963e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6508178710937,0.0,0.0,9.584264626028016e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.649658203125,0.0,0.0,0.0004546348936855,284.6258850097656,294.1499938964844,288.2027893066406,283.28961181640625,290.4032287597656,288.5484619140625,284.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697738569229,2.3297832552060527e-09,0.0009697715286165,-0.0051552020013332,0.0,0.0,0.0,-0.0059677842073142,60.0,2.2638862133026123,-0.0,-6.412103203956576e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509704589844,0.0,0.0,9.099645831156522e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.0,0.0,9.58237360464409e-05,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513061523437,0.0,0.0,7.077513873809949e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.65093994140625,0.0,0.0,9.582365601090714e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.0,0.0,0.0004545448173303,284.6262512207031,294.1499938964844,288.1866760253906,283.2880554199219,290.386474609375,288.537109375,284.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695816552266,2.3073039034926524e-09,0.0009695793269202,-0.0050962972454726,0.0,0.0,0.0,-0.0059566404670476,60.0,2.2520930767059326,-0.0,-6.409560882048029e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,9.095850691664964e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,9.57837692112662e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515808105469,0.0,0.0,7.074562745401636e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512145996094,0.0,0.0,9.578369645169003e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,0.0004543552640825,284.6270751953125,294.1499938964844,288.1499938964844,283.2846069335937,290.348388671875,288.5111694335937,284.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769955679,2.2599888627183873e-09,0.0009691747254692,-0.0049723144620656,0.0,0.0,0.0,-0.0059331841766834,60.0,2.224825382232666,-0.0,-6.404211916333227e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512451171875,0.0,0.0,9.095850691664964e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,9.57837692112662e-05,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515808105469,0.0,0.0,7.074562745401636e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6512145996094,0.0,0.0,9.578369645169003e-05,298.4438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,0.0004543552640825,284.6270751953125,294.1499938964844,288.1499938964844,283.2846069335937,290.348388671875,288.5111694335937,284.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691769955679,2.2599888627183873e-09,0.0009691747254692,-0.0049723144620656,0.0,0.0,0.0,-0.0059331841766834,60.0,2.224825382232666,-0.0,-6.404211916333227e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65155029296875,0.0,0.0,9.093299740925433e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,9.575690637575462e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518859863281,0.0,0.0,7.072577864164487e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.0,0.0,9.575683361617848e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,0.0004542278766166,284.6278991699219,294.1499938964844,288.1101989746094,283.2789306640625,290.3102111816406,288.4845275878906,284.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048165455,2.228173423546309e-09,0.0009689026046544,-0.0048889466561377,0.0,0.0,0.0,-0.005917411763221,60.0,2.1963918209075928,-0.0,-6.400616570090278e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65155029296875,0.0,0.0,9.093299740925433e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.65167236328125,0.0,0.0,9.575690637575462e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518859863281,0.0,0.0,7.072577864164487e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515197753906,0.0,0.0,9.575683361617848e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,0.0004542278766166,284.6278991699219,294.1499938964844,288.1101989746094,283.2789306640625,290.3102111816406,288.4845275878906,284.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689048165455,2.228173423546309e-09,0.0009689026046544,-0.0048889466561377,0.0,0.0,0.0,-0.005917411763221,60.0,2.1963918209075928,-0.0,-6.400616570090278e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518859863281,0.0,0.0,9.092323307413608e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520080566406,0.0,0.0,9.574661817168816e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521911621094,0.0,0.0,7.071818254189566e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65185546875,0.0,0.0,9.574654541211204e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507568359375,0.0,0.0,0.0004541790694929,284.6287841796875,294.1499938964844,288.064453125,283.2690124511719,290.2719116210937,288.45684814453125,284.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.215969630015024e-09,0.0009687981801107,-0.0048569678328931,0.0,0.0,0.0,-0.005911361426115,60.0,2.165987968444824,-0.0,-6.399237406640168e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518859863281,0.0,0.0,9.092323307413608e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520080566406,0.0,0.0,9.574661817168816e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521911621094,0.0,0.0,7.071818254189566e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65185546875,0.0,0.0,9.574654541211204e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507568359375,0.0,0.0,0.0004541790694929,284.6287841796875,294.1499938964844,288.064453125,283.2690124511719,290.2719116210937,288.45684814453125,284.826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688003920018,2.215969630015024e-09,0.0009687981801107,-0.0048569678328931,0.0,0.0,0.0,-0.005911361426115,60.0,2.165987968444824,-0.0,-6.399237406640168e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65203857421875,0.0,0.0,9.092307300306857e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521911621094,0.0,0.0,9.574645082466304e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523742675781,0.0,0.0,7.071805885061622e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520080566406,0.0,0.0,9.57463780650869e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,0.0004541782836895,284.62921142578125,294.1499938964844,288.0395202636719,283.2625732421875,290.2527160644531,288.442626953125,284.8273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687984129413,2.215753136525222e-09,0.0009687962010502,-0.0048564006574451,0.0,0.0,0.0,-0.0059112533926963,60.0,2.1501259803771973,-0.0,-6.399213248187152e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522216796875,0.0,0.0,9.092855907510966e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,9.575223521096632e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,7.072232983773574e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6521911621094,0.0,0.0,9.575216245139018e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510925292969,0.0,0.0,0.0004542057286016,284.6296691894531,294.1499938964844,288.0133056640625,283.2552185058594,290.2334899902344,288.42822265625,284.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688569116406,2.2225807860820623e-09,0.0009688546997494,-0.0048742913641035,0.0,0.0,0.0,-0.0059146387502551,60.0,2.133630514144897,-0.0,-6.399984897598189e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.652587890625,0.0,0.0,9.095528366742656e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527099609375,0.0,0.0,9.578037133906037e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,7.074310997268185e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6525573730469,0.0,0.0,9.578029857948422e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,0.0004543392278719,284.63055419921875,294.1499938964844,287.9572448730469,283.2378234863281,290.1947326660156,288.3967590332031,284.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414888948,2.255840625409178e-09,0.000969139218796,-0.0049614449962973,0.0,0.0,0.0,-0.0059311278164386,60.0,2.097470283508301,-0.0,-6.403742958127624e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.652587890625,0.0,0.0,9.095528366742656e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527099609375,0.0,0.0,9.578037133906037e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.65289306640625,0.0,0.0,7.074310997268185e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6525573730469,0.0,0.0,9.578029857948422e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,0.0004543392278719,284.63055419921875,294.1499938964844,287.9572448730469,283.2378234863281,290.1947326660156,288.3967590332031,284.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691414888948,2.255840625409178e-09,0.000969139218796,-0.0049614449962973,0.0,0.0,0.0,-0.0059311278164386,60.0,2.097470283508301,-0.0,-6.403742958127624e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,9.099899762077256e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531066894531,0.0,0.0,9.582639904692768e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532897949219,0.0,0.0,7.077710324665532e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529541015625,0.0,0.0,9.582632628735156e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518859863281,0.0,0.0,0.0004545575939118,284.6314697265625,294.1499938964844,287.8967590332031,283.2172241210937,290.15557861328125,288.3623962402344,284.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696068591438,2.310266422611562e-09,0.000969604589045,-0.0051040602847933,0.0,0.0,0.0,-0.0059581086970865,60.0,2.0585994720458984,-0.0,-6.409896258219305e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,9.099899762077256e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531066894531,0.0,0.0,9.582639904692768e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532897949219,0.0,0.0,7.077710324665532e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529541015625,0.0,0.0,9.582632628735156e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6518859863281,0.0,0.0,0.0004545575939118,284.6314697265625,294.1499938964844,287.8967590332031,283.2172241210937,290.15557861328125,288.3623962402344,284.83203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696068591438,2.310266422611562e-09,0.000969604589045,-0.0051040602847933,0.0,0.0,0.0,-0.0059581086970865,60.0,2.0585994720458984,-0.0,-6.409896258219305e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,9.10590824787505e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,9.588967805029824e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536865234375,0.0,0.0,7.082384399836883e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,9.58896052907221e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.0,0.0,0.0004548577708192,284.6324157714844,294.1499938964844,287.8323974609375,283.1937255859375,290.11602783203125,288.3247985839844,284.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467359602,2.385099007184976e-09,0.0009702443494461,-0.0053001488558948,0.0,0.0,0.0,-0.0059952056035399,60.0,2.0173532962799072,-0.0,-6.41836024328768e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65338134765625,0.0,0.0,9.10590824787505e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,9.588967805029824e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536865234375,0.0,0.0,7.082384399836883e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533508300781,0.0,0.0,9.58896052907221e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6522827148437,0.0,0.0,0.0004548577708192,284.6324157714844,294.1499938964844,287.8323974609375,283.1937255859375,290.11602783203125,288.3247985839844,284.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702467359602,2.385099007184976e-09,0.0009702443494461,-0.0053001488558948,0.0,0.0,0.0,-0.0059952056035399,60.0,2.0173532962799072,-0.0,-6.41836024328768e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65380859375,0.0,0.0,9.113647683989257e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,9.59711687755771e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.0,0.0,7.088403071975335e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537780761719,0.0,0.0,9.597110329195856e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527404785156,0.0,0.0,0.0004552443569991,284.6333923339844,294.1499938964844,287.7646484375,283.16766357421875,290.075927734375,288.28253173828125,284.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710709564387,2.481486571781488e-09,0.000971068511717,-0.0055527184158563,0.0,0.0,0.0,-0.0060429889708757,60.0,1.973820686340332,-0.0,-6.429271337538013e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65380859375,0.0,0.0,9.113647683989257e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539306640625,0.0,0.0,9.59711687755771e-05,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.0,0.0,7.088403071975335e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6537780761719,0.0,0.0,9.597110329195856e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527404785156,0.0,0.0,0.0004552443569991,284.6333923339844,294.1499938964844,287.7646484375,283.16766357421875,290.075927734375,288.28253173828125,284.8356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710709564387,2.481486571781488e-09,0.000971068511717,-0.0055527184158563,0.0,0.0,0.0,-0.0060429889708757,60.0,1.973820686340332,-0.0,-6.429271337538013e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0,0.0,9.117923036683352e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541442871094,0.0,0.0,9.601619240129368e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543273925781,0.0,0.0,7.091728912200779e-05,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65399169921875,0.0,0.0,9.601612691767514e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529541015625,0.0,0.0,0.000455457920907,284.6338806152344,294.1499938964844,287.72967529296875,283.1537780761719,290.05572509765625,288.2602233886719,284.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715262567624,2.534739529380658e-09,0.0009715236956253,-0.0056922594085335,0.0,0.0,0.0,-0.0060693882405757,60.0,1.9515624046325684,-0.0,-6.435303845364615e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542663574219,0.0,0.0,9.122966730501504e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543884277344,0.0,0.0,9.60693068918772e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,7.095651380950585e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542358398437,0.0,0.0,9.606923413230106e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,0.0004557098727673,284.6343688964844,294.1499938964844,287.6940612792969,283.139404296875,290.0352478027344,288.2355041503906,284.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720636880956,2.597558390604604e-09,0.0009720611269585,-0.0058568660169839,0.0,0.0,0.0,-0.0061005312018096,60.0,1.9285664558410645,-0.0,-6.442422773034195e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.129703539656477e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,9.614024747861548e-05,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,7.100890798028558e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.0,0.0,9.614017471903936e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,0.0004560464003589,284.635009765625,294.1499938964844,287.6476135253906,283.1203308105469,290.0089416503906,288.20294189453125,284.8385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972781155724,2.681473931787081e-09,0.0009727784781716,-0.0060767526738345,0.0,0.0,0.0,-0.0061421310529112,60.0,1.898892521858216,-0.0,-6.45193907189423e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6547241210937,0.0,0.0,9.133919957093894e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65484619140625,0.0,0.0,9.618465264793484e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.655029296875,0.0,0.0,7.104170799721032e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,9.618457988835873e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6536865234375,0.0,0.0,0.0004562570538837,284.6353759765625,294.1499938964844,287.62109375,283.1093139648437,289.9940185546875,288.18316650390625,284.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732304606586,2.733998138992888e-09,0.0009732277248986,-0.0062143825925886,0.0,0.0,0.0,-0.0061681699007749,60.0,1.88185715675354,-0.0,-6.457899104361786e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552124023437,0.0,0.0,9.146485535893588e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,9.63169732131064e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,7.113943865988404e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,9.631690045353024e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,0.0004568847361952,284.63641357421875,294.1499938964844,287.5462951660156,283.07769775390625,289.9521484375,288.1250915527344,284.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.890519379405987e-09,0.0009745660936459,-0.0066245160996913,0.0,0.0,0.0,-0.0062457639724016,60.0,1.833962082862854,-0.0,-6.475676173067768e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
