time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270000,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552124023437,0.0,0.0,9.146485535893588e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65533447265625,0.0,0.0,9.63169732131064e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,7.113943865988404e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6551818847656,0.0,0.0,9.631690045353024e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,0.0004568847361952,284.63641357421875,294.1499938964844,287.5462951660156,283.07769775390625,289.9521484375,288.1250915527344,284.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974569004029,2.890519379405987e-09,0.0009745660936459,-0.0066245160996913,0.0,0.0,0.0,-0.0062457639724016,60.0,1.833962082862854,-0.0,-6.475676173067768e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557312011719,0.0,0.0,9.160579793388024e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.646538819652052e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.656005859375,0.0,0.0,7.124905823729932e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.0,0.0,9.646531543694437e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,0.0004575887578539,284.637451171875,294.1499938964844,287.4701538085937,283.04498291015625,289.9096069335937,288.0610046386719,284.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704124346,3.066081166736012e-09,0.0009760673274286,-0.0070845382288098,0.0,0.0,0.0,-0.0063327974639832,60.0,1.7851699590682983,-0.0,-6.49564526611357e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557312011719,0.0,0.0,9.160579793388024e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558532714844,0.0,0.0,9.646538819652052e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.656005859375,0.0,0.0,7.124905823729932e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557006835937,0.0,0.0,9.646531543694437e-05,298.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546936035156,0.0,0.0,0.0004575887578539,284.637451171875,294.1499938964844,287.4701538085937,283.04498291015625,289.9096069335937,288.0610046386719,284.8426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760704124346,3.066081166736012e-09,0.0009760673274286,-0.0070845382288098,0.0,0.0,0.0,-0.0063327974639832,60.0,1.7851699590682983,-0.0,-6.49564526611357e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65625,0.0,0.0,9.176073945127428e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,9.662854427006096e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,7.136956264730543e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562194824219,0.0,0.0,9.662847878644244e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,0.0004583627451211,284.6385192871094,294.1499938964844,287.3931884765625,283.0114440917969,289.8664245605469,287.99078369140625,284.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.2590914411656513e-09,0.0009777178056538,-0.0075902743265032,0.0,0.0,0.0,-0.006428481079638,60.0,1.7357749938964844,-0.0,-6.517633721614402e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65625,0.0,0.0,9.176073945127428e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,9.662854427006096e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,7.136956264730543e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6562194824219,0.0,0.0,9.662847878644244e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6552429199219,0.0,0.0,0.0004583627451211,284.6385192871094,294.1499938964844,287.3931884765625,283.0114440917969,289.8664245605469,287.99078369140625,284.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777210652828,3.2590914411656513e-09,0.0009777178056538,-0.0075902743265032,0.0,0.0,0.0,-0.006428481079638,60.0,1.7357749938964844,-0.0,-6.517633721614402e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565246582031,0.0,0.0,9.184217924484984e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566467285156,0.0,0.0,9.671431325841696e-05,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,7.143290713429451e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,9.671424777479842e-05,298.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.655517578125,0.0,0.0,0.000458769587567,284.6390686035156,294.1499938964844,287.3545837402344,282.9945068359375,289.8446350097656,287.95367431640625,284.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785888250917,3.360546951824972e-09,0.0009785854490473,-0.007856111973524,0.0,0.0,0.0,-0.0064787776209414,60.0,1.710943341255188,-0.0,-6.529207041694465e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,9.192796278512104e-05,298.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65692138671875,0.0,0.0,9.680464427219704e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570739746094,0.0,0.0,7.149962766561657e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567687988281,0.0,0.0,9.680457878857852e-05,298.4221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6557922363281,0.0,0.0,0.0004591980832628,284.6396179199219,294.1499938964844,287.31591796875,282.9775085449219,289.82257080078125,287.9144897460937,284.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979502685368,3.467407472257377e-09,0.0009794993093237,-0.0081361094489693,0.0,0.0,0.0,-0.0065317531116306,60.0,1.686051845550537,-0.0,-6.541407771010199e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573791503906,0.0,0.0,9.210454300045968e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,9.699058864498512e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576538085937,0.0,0.0,7.16369686415419e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,9.699052316136658e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,0.0004600801330525,284.6407165527344,294.1499938964844,287.2388610839844,282.94354248046875,289.77813720703125,287.8330383300781,284.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813838405534,3.687374405814125e-09,0.0009813801152631,-0.0087124649435281,0.0,0.0,0.0,-0.0066407998092472,60.0,1.636312484741211,-0.0,-6.5665588522279e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573791503906,0.0,0.0,9.210454300045968e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,9.699058864498512e-05,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6576538085937,0.0,0.0,7.16369686415419e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,9.699052316136658e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6563720703125,0.0,0.0,0.0004600801330525,284.6407165527344,294.1499938964844,287.2388610839844,282.94354248046875,289.77813720703125,287.8330383300781,284.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813838405534,3.687374405814125e-09,0.0009813801152631,-0.0087124649435281,0.0,0.0,0.0,-0.0066407998092472,60.0,1.636312484741211,-0.0,-6.5665588522279e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,9.228863200405613e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.0,0.0,9.71844492596574e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,7.17801449354738e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579284667969,0.0,0.0,9.718438377603889e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,0.0004609997267834,284.641845703125,294.1499938964844,287.1625061035156,282.9098815917969,289.7330017089844,287.7465515136719,284.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9167029619591184e-09,0.0009833411313593,-0.0093133402988314,0.0,0.0,0.0,-0.0067544882185757,60.0,1.586812973022461,-0.0,-6.592831169882629e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,9.228863200405613e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6580810546875,0.0,0.0,9.71844492596574e-05,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,7.17801449354738e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579284667969,0.0,0.0,9.718438377603889e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,0.0004609997267834,284.641845703125,294.1499938964844,287.1625061035156,282.9098815917969,289.7330017089844,287.7465515136719,284.8493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.9167029619591184e-09,0.0009833411313593,-0.0093133402988314,0.0,0.0,0.0,-0.0067544882185757,60.0,1.586812973022461,-0.0,-6.592831169882629e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585693359375,0.0,0.0,9.247681737178937e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,9.73826099652797e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588439941406,0.0,0.0,7.192650809884071e-05,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585388183594,0.0,0.0,9.738254448166116e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,0.0004619397514034,284.6429748535156,294.1499938964844,287.0873718261719,282.8768920898437,289.687255859375,287.6559143066406,284.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151128329965559e-09,0.0009853458032011,-0.0099275605753064,0.0,0.0,0.0,-0.0068707033060491,60.0,1.537883996963501,-0.0,-6.619741554914071e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585693359375,0.0,0.0,9.247681737178937e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,9.73826099652797e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6588439941406,0.0,0.0,7.192650809884071e-05,298.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585388183594,0.0,0.0,9.738254448166116e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575927734375,0.0,0.0,0.0004619397514034,284.6429748535156,294.1499938964844,287.0873718261719,282.8768920898437,289.687255859375,287.6559143066406,284.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151128329965559e-09,0.0009853458032011,-0.0099275605753064,0.0,0.0,0.0,-0.0068707033060491,60.0,1.537883996963501,-0.0,-6.619741554914071e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592102050781,0.0,0.0,9.266621782444416e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,9.75820585153997e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,7.207381713669747e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591796875,0.0,0.0,9.758199303178115e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,0.0004628858587238,284.6441345214844,294.1499938964844,287.0139465332031,282.8450012207031,289.6408996582031,287.5624084472656,284.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387069818534428e-09,0.0009873633971437,-0.0105457417666912,0.0,0.0,0.0,-0.0069876699708402,60.0,1.4897507429122925,-0.0,-6.646881445249164e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6592102050781,0.0,0.0,9.266621782444416e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593017578125,0.0,0.0,9.75820585153997e-05,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,7.207381713669747e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6591796875,0.0,0.0,9.758199303178115e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6582336425781,0.0,0.0,0.0004628858587238,284.6441345214844,294.1499938964844,287.0139465332031,282.8450012207031,289.6408996582031,287.5624084472656,284.8524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987367820926,4.387069818534428e-09,0.0009873633971437,-0.0105457417666912,0.0,0.0,0.0,-0.0069876699708402,60.0,1.4897507429122925,-0.0,-6.646881445249164e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,9.27603105083108e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6596374511719,0.0,0.0,9.768114250618964e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6597900390625,0.0,0.0,7.214700599433854e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65948486328125,0.0,0.0,9.768107702257112e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6585693359375,0.0,0.0,0.0004633558855857,284.6447448730469,294.1499938964844,286.9780578613281,282.82958984375,289.61749267578125,287.5148010253906,284.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883701568469,4.504289830009611e-09,0.0009883657330647,-0.0108528602868318,0.0,0.0,0.0,-0.0070457807742059,60.0,1.4661922454833984,-0.0,-6.660385309942285e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.65985107421875,0.0,0.0,9.285376290790737e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,9.777955710887908e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600952148437,0.0,0.0,7.221969281090423e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598205566406,0.0,0.0,9.777949162526056e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.0,0.0,0.0004638227110262,284.64532470703125,294.1499938964844,286.9428100585937,282.8145751953125,289.5939636230469,287.4670104980469,284.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893657406792,4.620708260461015e-09,0.0009893612004816,-0.011157875880599,0.0,0.0,0.0,-0.0071034943684935,60.0,1.4429296255111694,-0.0,-6.673811014934472e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.66033935546875,0.0,0.0,9.298706572735682e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604309082031,0.0,0.0,9.791992488317192e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,7.232336793094873e-05,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,9.7919866675511e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6593933105469,0.0,0.0,0.0004644885775633,284.64617919921875,294.1499938964844,286.89324951171875,282.7937927246094,289.5599365234375,287.39813232421875,284.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907860076054,4.7867674268786695e-09,0.0009907812345772,-0.0115929460152983,0.0,0.0,0.0,-0.0071858172304928,60.0,1.4099175930023191,-0.0,-6.692984300116224e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605224609375,0.0,0.0,9.30381429498084e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6606140136719,0.0,0.0,9.797370876185596e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6607666015625,0.0,0.0,7.236309465952218e-05,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6604919433594,0.0,0.0,9.797364327823745e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595764160156,0.0,0.0,0.000464743701741,284.64654541015625,294.1499938964844,286.8743896484375,282.7859802246094,289.546630859375,287.3714294433594,284.85552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913301328197,4.8503907557062576e-09,0.0009913253597915,-0.011759634129703,0.0,0.0,0.0,-0.0072173583321273,60.0,1.3973348140716553,-0.0,-6.700336996345868e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,9.321745892520994e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,9.816254168981686e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.0,0.0,7.250256021507084e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611633300781,0.0,0.0,9.816247620619832e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.0,0.0,0.0004656394594348,284.6477355957031,294.1499938964844,286.80926513671875,282.7596435546875,289.4989318847656,287.2765808105469,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.073775621866616e-09,0.000993235502392,-0.0123448809608817,0.0,0.0,0.0,-0.0073281005024909,60.0,1.3535149097442627,-0.0,-6.726187251615556e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66119384765625,0.0,0.0,9.321745892520994e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,9.816254168981686e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.0,0.0,7.250256021507084e-05,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611633300781,0.0,0.0,9.816247620619832e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.0,0.0,0.0004656394594348,284.6477355957031,294.1499938964844,286.80926513671875,282.7596435546875,289.4989318847656,287.2765808105469,284.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932406246662,5.073775621866616e-09,0.000993235502392,-0.0123448809608817,0.0,0.0,0.0,-0.0073281005024909,60.0,1.3535149097442627,-0.0,-6.726187251615556e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618957519531,0.0,0.0,9.33905757847242e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,9.83448335318826e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.0,0.0,7.263720181072131e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,9.83447753242217e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610107421875,0.0,0.0,0.0004665041924454,284.64898681640625,294.1499938964844,286.7478942871094,282.73590087890625,289.45086669921875,287.1837463378906,284.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950849926099,5.289428450794276e-09,0.0009950796375051,-0.012909859418869,0.0,0.0,0.0,-0.0074350088834762,60.0,1.3119333982467651,-0.0,-6.751189118858747e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6618957519531,0.0,0.0,9.33905757847242e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6620178222656,0.0,0.0,9.83448335318826e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6621398925781,0.0,0.0,7.263720181072131e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,9.83447753242217e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610107421875,0.0,0.0,0.0004665041924454,284.64898681640625,294.1499938964844,286.7478942871094,282.73590087890625,289.45086669921875,287.1837463378906,284.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950849926099,5.289428450794276e-09,0.0009950796375051,-0.012909859418869,0.0,0.0,0.0,-0.0074350088834762,60.0,1.3119333982467651,-0.0,-6.751189118858747e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,9.355706424685196e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,9.85201622825116e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,7.276669930433854e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.852010407485068e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,0.0004673358926083,284.6502380371094,294.1499938964844,286.6908264160156,282.71514892578125,289.4025573730469,287.0939636230469,284.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.4968367635410695e-09,0.0009968532249331,-0.0134532256051898,0.0,0.0,0.0,-0.0075378301553428,60.0,1.272847056388855,-0.0,-6.775279359771957e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,9.355706424685196e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,9.85201622825116e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6628723144531,0.0,0.0,7.276669930433854e-05,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66259765625,0.0,0.0,9.852010407485068e-05,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,0.0004673358926083,284.6502380371094,294.1499938964844,286.6908264160156,282.71514892578125,289.4025573730469,287.0939636230469,284.8598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968586964532,5.4968367635410695e-09,0.0009968532249331,-0.0134532256051898,0.0,0.0,0.0,-0.0075378301553428,60.0,1.272847056388855,-0.0,-6.775279359771957e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,9.363681601826102e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6630859375,0.0,0.0,9.86041413852945e-05,298.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,7.282872684299946e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629638671875,0.0,0.0,9.860407590167596e-05,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.662109375,0.0,0.0,0.0004677342658396,284.65087890625,294.1499938964844,286.6640625,282.7060546875,289.3783264160156,287.0509948730469,284.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977082954719,5.596180407962947e-09,0.0009977027075365,-0.0137134818360209,0.0,0.0,0.0,-0.0075870789587497,60.0,1.2546801567077637,-0.0,-6.786832784655418e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6633605957031,0.0,0.0,9.371609485242516e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.0,0.0,9.868762572295964e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,7.289039058377966e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.663330078125,0.0,0.0,9.868756751529872e-05,298.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6624755859375,0.0,0.0,0.0004681302816607,284.6515197753906,294.1499938964844,286.6385498046875,282.6978454589844,289.3540954589844,287.0086975097656,284.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985528886318,5.694945848233601e-09,0.000998547184281,-0.0139722200110554,0.0,0.0,0.0,-0.007636041380465,60.0,1.236858606338501,-0.0,-6.798329366120015e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.386665624333546e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642150878906,0.0,0.0,9.88461688393727e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,7.300748984562233e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,9.884611063171178e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,0.0004688823537435,284.6528015136719,294.1499938964844,286.59161376953125,282.684326171875,289.3055725097656,286.927734375,284.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882495823783529e-09,0.0010001511545851,-0.0144635420292615,0.0,0.0,0.0,-0.0077290190383791,60.0,1.203711986541748,-0.0,-6.820186371214731e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.386665624333546e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642150878906,0.0,0.0,9.88461688393727e-05,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66436767578125,0.0,0.0,7.300748984562233e-05,298.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640930175781,0.0,0.0,9.884611063171178e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,0.0004688823537435,284.6528015136719,294.1499938964844,286.59161376953125,282.684326171875,289.3055725097656,286.927734375,284.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001569753512,5.882495823783529e-09,0.0010001511545851,-0.0144635420292615,0.0,0.0,0.0,-0.0077290190383791,60.0,1.203711986541748,-0.0,-6.820186371214731e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,9.40055979299359e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,9.899248834699392e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,7.311555236810818e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66485595703125,0.0,0.0,9.8992430139333e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.0,0.0,0.0004695764509961,284.6540832519531,294.1499938964844,286.55047607421875,282.6750183105469,289.2571105957031,286.8522033691406,284.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.055582701947061e-09,0.0010016312589868,-0.0149169648066163,0.0,0.0,0.0,-0.0078148255124688,60.0,1.1742326021194458,-0.0,-6.840389232820598e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648864746094,0.0,0.0,9.40055979299359e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,9.899248834699392e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651306152344,0.0,0.0,7.311555236810818e-05,298.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66485595703125,0.0,0.0,9.8992430139333e-05,298.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640319824219,0.0,0.0,0.0004695764509961,284.6540832519531,294.1499938964844,286.55047607421875,282.6750183105469,289.2571105957031,286.8522033691406,284.864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016373125836,6.055582701947061e-09,0.0010016312589868,-0.0149169648066163,0.0,0.0,0.0,-0.0078148255124688,60.0,1.1742326021194458,-0.0,-6.840389232820598e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,9.413119551027194e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,9.912474342854694e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659240722656,0.0,0.0,7.321323937503621e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,9.912468522088602e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648254394531,0.0,0.0,0.0004702038131654,284.6553955078125,294.1499938964844,286.5156555175781,282.6703186035156,289.2088317871094,286.78350830078125,284.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.2120362187556574e-09,0.0010029691038653,-0.0153268072754144,0.0,0.0,0.0,-0.0078923869878053,60.0,1.1488656997680664,-0.0,-6.858676471210856e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656799316406,0.0,0.0,9.413119551027194e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.665771484375,0.0,0.0,9.912474342854694e-05,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659240722656,0.0,0.0,7.321323937503621e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,9.912468522088602e-05,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648254394531,0.0,0.0,0.0004702038131654,284.6553955078125,294.1499938964844,286.5156555175781,282.6703186035156,289.2088317871094,286.78350830078125,284.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029752738773,6.2120362187556574e-09,0.0010029691038653,-0.0153268072754144,0.0,0.0,0.0,-0.0078923869878053,60.0,1.1488656997680664,-0.0,-6.858676471210856e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,9.423929441254586e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,9.923857578542084e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,7.32973130652681e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,9.923851757775992e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,0.0004707438056357,284.65673828125,294.1499938964844,286.4877014160156,282.6706237792969,289.16082763671875,286.7216186523437,284.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.346688508074294e-09,0.0010041205678135,-0.0156795345246791,0.0,0.0,0.0,-0.0079591395333409,60.0,1.1276156902313232,-0.0,-6.874434888004545e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66650390625,0.0,0.0,9.423929441254586e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6665954589844,0.0,0.0,9.923857578542084e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,7.32973130652681e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,9.923851757775992e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6656494140625,0.0,0.0,0.0004707438056357,284.65673828125,294.1499938964844,286.4877014160156,282.6706237792969,289.16082763671875,286.7216186523437,284.8666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041269706562,6.346688508074294e-09,0.0010041205678135,-0.0156795345246791,0.0,0.0,0.0,-0.0079591395333409,60.0,1.1276156902313232,-0.0,-6.874434888004545e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,9.428615885553882e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,9.928792860591784e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,7.333376561291516e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.0,9.928787039825691e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.66607666015625,0.0,0.0,0.0004709779168479,284.65740966796875,294.1499938964844,286.4764404296875,282.6727905273437,289.136962890625,286.6934814453125,284.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046262759715,6.405067143333554e-09,0.0010046198731288,-0.015832457691431,0.0,0.0,0.0,-0.0079880813136696,60.0,1.1186017990112305,-0.0,-6.881272440750763e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.0,0.0,9.432520892005414e-05,298.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,9.93290523183532e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.66754150390625,0.0,0.0,7.336414273595437e-05,298.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66729736328125,0.0,0.0,9.932899411069228e-05,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664733886719,0.0,0.0,0.0004711729998234,284.6580810546875,294.1499938964844,286.46710205078125,282.67633056640625,289.11328125,286.667724609375,284.86785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050419950857,6.453708234488431e-09,0.001005035592243,-0.0159598719328641,0.0,0.0,0.0,-0.0080121932551264,60.0,1.1110814809799194,-0.0,-6.88697241457703e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,9.437502740183844e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6680603027344,0.0,0.0,9.938151197275148e-05,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.668212890625,0.0,0.0,7.34028872102499e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,9.938145376509055e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6671447753906,0.0,0.0,0.0004714218375738,284.6591491699219,294.1499938964844,286.45623779296875,282.6850891113281,289.0756225585937,286.6304931640625,284.86883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055731981992,6.515754602531842e-09,0.0010055666789412,-0.0161224007606506,0.0,0.0,0.0,-0.008042954839766,60.0,1.1013505458831787,-0.0,-6.894246240563008e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.66815185546875,0.0,0.0,9.438430424779654e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6682434082031,0.0,0.0,9.93912763078697e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683654785156,0.0,0.0,7.341009768424556e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681213378906,0.0,0.0,9.93912181002088e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673278808594,0.0,0.0,0.0004714681708719,284.659423828125,294.1499938964844,286.454345703125,282.6878967285156,289.0662841796875,286.6220703125,284.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056719183921,6.527304474701623e-09,0.0010056652827188,-0.0161526538431644,0.0,0.0,0.0,-0.0080486806109547,60.0,1.0994856357574463,-0.0,-6.895601245560101e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
