time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272340,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,9.441431029699744e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,9.942286851583047e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,7.343343168031424e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,9.94228175841272e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681823730469,0.0,0.0,0.0004716180555988,284.6607971191406,294.1499938964844,286.45001220703125,282.70562744140625,289.0199890136719,286.5846862792969,284.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.564660814945e-09,0.0010059848427772,-0.0162505079060792,0.0,0.0,0.0,-0.0080671999603509,60.0,1.0928930044174194,-0.0,-6.899982452068798e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66900634765625,0.0,0.0,9.441431029699744e-05,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690979003906,0.0,0.0,9.942286851583047e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6692199707031,0.0,0.0,7.343343168031424e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,9.94228175841272e-05,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6681823730469,0.0,0.0,0.0004716180555988,284.6607971191406,294.1499938964844,286.45001220703125,282.70562744140625,289.0199890136719,286.5846862792969,284.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059913620352,6.564660814945e-09,0.0010059848427772,-0.0162505079060792,0.0,0.0,0.0,-0.0080671999603509,60.0,1.0928930044174194,-0.0,-6.899982452068798e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,9.442381997359917e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,9.943288750946522e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,7.344083132920787e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,9.943283657776192e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690673828125,0.0,0.0,0.0004716656112577,284.66217041015625,294.1499938964844,286.45001220703125,282.7259521484375,288.9745178222656,286.5552978515625,284.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060926433652,6.576487798781727e-09,0.0010060860076919,-0.0162814874202013,0.0,0.0,0.0,-0.0080730635672807,60.0,1.090082764625549,-0.0,-6.901370142031737e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698608398437,0.0,0.0,9.442381997359917e-05,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,9.943288750946522e-05,298.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67010498046875,0.0,0.0,7.344083132920787e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,9.943283657776192e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690673828125,0.0,0.0,0.0004716656112577,284.66217041015625,294.1499938964844,286.45001220703125,282.7259521484375,288.9745178222656,286.5552978515625,284.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060926433652,6.576487798781727e-09,0.0010060860076919,-0.0162814874202013,0.0,0.0,0.0,-0.0080730635672807,60.0,1.090082764625549,-0.0,-6.901370142031737e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707458496094,0.0,0.0,9.44242419791408e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,9.943332406692208e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,7.34411587473005e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,9.943327313521876e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,0.0004716677067335,284.6635437011719,294.1499938964844,286.45001220703125,282.7449645996094,288.9298400878906,286.5323181152344,284.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.0886906385421753,-0.0,-6.90142840653607e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707458496094,0.0,0.0,9.44242419791408e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708374023437,0.0,0.0,9.943332406692208e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,7.34411587473005e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,9.943327313521876e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6699523925781,0.0,0.0,0.0004716677067335,284.6635437011719,294.1499938964844,286.45001220703125,282.7449645996094,288.9298400878906,286.5323181152344,284.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576982958250711e-09,0.0010060901986435,-0.0162827856838703,0.0,0.0,0.0,-0.0080733085051178,60.0,1.0886906385421753,-0.0,-6.90142840653607e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67120361328125,0.0,0.0,9.442133159609511e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712951660156,0.0,0.0,9.94302608887665e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,7.34388959244825e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,9.94302099570632e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67041015625,0.0,0.0,0.0004716531839221,284.66424560546875,294.1499938964844,286.45001220703125,282.75396728515625,288.9078369140625,286.5229797363281,284.8731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060655185952,6.573345867622038e-09,0.0010060588829219,-0.016273258253932,0.0,0.0,0.0,-0.0080715045332908,60.0,1.0881736278533936,-0.0,-6.901001370351878e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,9.44166604313068e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717224121094,0.0,0.0,9.942534961737692e-05,298.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6718444824219,0.0,0.0,7.343526522163302e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,9.942529868567362e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708679199219,0.0,0.0,0.0004716298717539,284.6649475097656,294.1499938964844,286.45001220703125,282.7626647949219,288.8860168457031,286.5146789550781,284.8737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060156928375,6.567519861278015e-09,0.0010060090571641,-0.0162579976022243,0.0,0.0,0.0,-0.0080686165019869,60.0,1.0876874923706057,-0.0,-6.900317828240078e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,9.440189023735002e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,9.94097936199978e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,7.342376920860261e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725158691406,0.0,0.0,9.940973541233689e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717834472656,0.0,0.0,0.0004715560935437,284.6663513183594,294.1499938964844,286.45001220703125,282.7791442871094,288.84295654296875,286.50067138671875,284.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,1.0867388248443604,-0.0,-6.89815564669516e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67254638671875,0.0,0.0,9.440189023735002e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,9.94097936199978e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6727600097656,0.0,0.0,7.342376920860261e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725158691406,0.0,0.0,9.940973541233689e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717834472656,0.0,0.0,0.0004715560935437,284.6663513183594,294.1499938964844,286.45001220703125,282.7791442871094,288.84295654296875,286.50067138671875,284.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,1.0867388248443604,-0.0,-6.89815564669516e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,9.438030974706636e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6735534667969,0.0,0.0,9.93870708043687e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,7.34069908503443e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,9.93870198726654e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726989746094,0.0,0.0,0.0004714483220595,284.66778564453125,294.1499938964844,286.45001220703125,282.79443359375,288.8006286621094,286.4896240234375,284.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522180129309163e-09,0.0010056216269731,-0.016139231622219,0.0,0.0,0.0,-0.0080461408942937,60.0,1.085771083831787,-0.0,-6.895000126405648e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,9.438030974706636e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6735534667969,0.0,0.0,9.93870708043687e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,7.34069908503443e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734313964844,0.0,0.0,9.93870198726654e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726989746094,0.0,0.0,0.0004714483220595,284.66778564453125,294.1499938964844,286.45001220703125,282.79443359375,288.8006286621094,286.4896240234375,284.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522180129309163e-09,0.0010056216269731,-0.016139231622219,0.0,0.0,0.0,-0.0080461408942937,60.0,1.085771083831787,-0.0,-6.895000126405648e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744079589844,0.0,0.0,9.435169340576977e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.935693378793076e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,7.33847264200449e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,9.935688285622746e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,0.0004713053640443,284.669189453125,294.1499938964844,286.45001220703125,282.8085632324219,288.75909423828125,286.48114013671875,284.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053230216726,6.486498893565341e-09,0.0010053165024146,-0.0160457659512758,0.0,0.0,0.0,-0.0080284522846341,60.0,1.0847505331039429,-0.0,-6.890816450777494e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744079589844,0.0,0.0,9.435169340576977e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.935693378793076e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67462158203125,0.0,0.0,7.33847264200449e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67437744140625,0.0,0.0,9.935688285622746e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67364501953125,0.0,0.0,0.0004713053640443,284.669189453125,294.1499938964844,286.45001220703125,282.8085632324219,288.75909423828125,286.48114013671875,284.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053230216726,6.486498893565341e-09,0.0010053165024146,-0.0160457659512758,0.0,0.0,0.0,-0.0080284522846341,60.0,1.0847505331039429,-0.0,-6.890816450777494e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,9.431705984752624e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754150390625,0.0,0.0,9.932045941241086e-05,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,7.335779082495719e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,9.932040848070756e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745910644531,0.0,0.0,0.0004711323708761,284.6706237792969,294.1499938964844,286.45001220703125,282.82159423828125,288.71832275390625,286.4744873046875,284.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049537522718,6.443321876048458e-09,0.0010049473494291,-0.0159326642751693,0.0,0.0,0.0,-0.0080070476979017,60.0,1.0836756229400637,-0.0,-6.885755254870676e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67535400390625,0.0,0.0,9.431705984752624e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754150390625,0.0,0.0,9.932045941241086e-05,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.675537109375,0.0,0.0,7.335779082495719e-05,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753234863281,0.0,0.0,9.932040848070756e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745910644531,0.0,0.0,0.0004711323708761,284.6706237792969,294.1499938964844,286.45001220703125,282.82159423828125,288.71832275390625,286.4744873046875,284.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049537522718,6.443321876048458e-09,0.0010049473494291,-0.0159326642751693,0.0,0.0,0.0,-0.0080070476979017,60.0,1.0836756229400637,-0.0,-6.885755254870676e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,9.429717465536668e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6759033203125,0.0,0.0,9.929951920639724e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.676025390625,0.0,0.0,7.334232213906944e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758117675781,0.0,0.0,9.929946827469394e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6750793457031,0.0,0.0,0.0004710330395027,284.6713562011719,294.1499938964844,286.45001220703125,282.82769775390625,288.6982727050781,286.47186279296875,284.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047417599707,6.418536369068306e-09,0.001004735357128,-0.0158677399158477,0.0,0.0,0.0,-0.0079947598278522,60.0,1.0831130743026731,-0.0,-6.882850556166886e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763000488281,0.0,0.0,9.427644545212388e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6763916015625,0.0,0.0,9.927769133355469e-05,298.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.676513671875,0.0,0.0,7.332619861699641e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67626953125,0.0,0.0,9.92776404018514e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6755676269531,0.0,0.0,0.0004709295171778,284.6720886230469,294.1499938964844,286.45001220703125,282.83355712890625,288.6783752441406,286.4694519042969,284.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045206872746,6.392701035196069e-09,0.0010045142844319,-0.0158000625669956,0.0,0.0,0.0,-0.0079819513484835,60.0,1.082542061805725,-0.0,-6.879823644112548e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771545410156,0.0,0.0,9.423718438483776e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,9.923634206643328e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,7.329566142288968e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771240234375,0.0,0.0,9.923629113472998e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764221191406,0.0,0.0,0.0004707333864644,284.67333984375,294.1499938964844,286.45001220703125,282.8432312011719,288.6437072753906,286.4658203125,284.8799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041022906079,6.343760183824543e-09,0.0010040960041806,-0.0156718622893095,0.0,0.0,0.0,-0.0079576903954148,60.0,1.081511378288269,-0.0,-6.874091695863171e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,9.42313563427888e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6773376464844,0.0,0.0,9.923020843416452e-05,298.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6774597167969,0.0,0.0,7.329112850129604e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,9.923015750246122e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6765441894531,0.0,0.0,0.0004707042826339,284.67352294921875,294.1499938964844,286.45001220703125,282.844482421875,288.6390380859375,286.46539306640625,284.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040402412414,6.336497104797445e-09,0.0010040338383987,-0.0156528372317552,0.0,0.0,0.0,-0.0079540899023413,60.0,1.0813664197921753,-0.0,-6.873241886751202e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6782531738281,0.0,0.0,9.418173431186004e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,9.917795250657946e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,7.325253682211041e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.917790885083376e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,0.0004704564344137,284.67498779296875,294.1499938964844,286.45001220703125,282.8544616699219,288.6004333496094,286.4621887207031,284.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274653685522935e-09,0.001003505080007,-0.0154908364638686,0.0,0.0,0.0,-0.0079234316945075,60.0,1.0801470279693604,-0.0,-6.866002166816544e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6782531738281,0.0,0.0,9.418173431186004e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783142089844,0.0,0.0,9.917795250657946e-05,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,7.325253682211041e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.917790885083376e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6775207519531,0.0,0.0,0.0004704564344137,284.67498779296875,294.1499938964844,286.45001220703125,282.8544616699219,288.6004333496094,286.4621887207031,284.881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274653685522935e-09,0.001003505080007,-0.0154908364638686,0.0,0.0,0.0,-0.0079234316945075,60.0,1.0801470279693604,-0.0,-6.866002166816544e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792297363281,0.0,0.0,9.412798681296408e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,9.912135283229873e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,7.321072916965932e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67919921875,0.0,0.0,9.912130190059544e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.0,0.0,0.0004701879515778,284.67645263671875,294.1499938964844,286.45001220703125,282.8634948730469,288.56256103515625,286.4596862792969,284.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029384866356,6.207662828217053e-09,0.0010029322002083,-0.0153153510764241,0.0,0.0,0.0,-0.0078902216628193,60.0,1.0788872241973877,-0.0,-6.85816488044111e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6792297363281,0.0,0.0,9.412798681296408e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6793212890625,0.0,0.0,9.912135283229873e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794128417969,0.0,0.0,7.321072916965932e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.67919921875,0.0,0.0,9.912130190059544e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.0,0.0,0.0004701879515778,284.67645263671875,294.1499938964844,286.45001220703125,282.8634948730469,288.56256103515625,286.4596862792969,284.882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029384866356,6.207662828217053e-09,0.0010029322002083,-0.0153153510764241,0.0,0.0,0.0,-0.0078902216628193,60.0,1.0788872241973877,-0.0,-6.85816488044111e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68023681640625,0.0,0.0,9.407092875335366e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.0,0.0,9.90612679743208e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.0,0.0,7.31663458282128e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,9.90612170426175e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795349121094,0.0,0.0,0.0004699029377661,284.67791748046875,294.1499938964844,286.45001220703125,282.8716735839844,288.525390625,286.4577331542969,284.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.1365508230437635e-09,0.0010023241629824,-0.0151290679350495,0.0,0.0,0.0,-0.0078549683094024,60.0,1.0775957107543943,-0.0,-6.849850109347244e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68023681640625,0.0,0.0,9.407092875335366e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802978515625,0.0,0.0,9.90612679743208e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.0,0.0,7.31663458282128e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6802062988281,0.0,0.0,9.90612170426175e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795349121094,0.0,0.0,0.0004699029377661,284.67791748046875,294.1499938964844,286.45001220703125,282.8716735839844,288.525390625,286.4577331542969,284.8830261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.1365508230437635e-09,0.0010023241629824,-0.0151290679350495,0.0,0.0,0.0,-0.0078549683094024,60.0,1.0775957107543943,-0.0,-6.849850109347244e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68072509765625,0.0,0.0,9.404105367138982e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808166503906,0.0,0.0,9.902980673359708e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809387207031,0.0,0.0,7.314311369555071e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68072509765625,0.0,0.0,9.902976307785138e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,0.0004697537515312,284.6786499023437,294.1499938964844,286.45001220703125,282.8754272460937,288.50714111328125,286.4569702148437,284.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020119370892,6.099322824582032e-09,0.0010020058834925,-0.0150315454229712,0.0,0.0,0.0,-0.0078365122899413,60.0,1.0769373178482056,-0.0,-6.845499456176185e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6812438964844,0.0,0.0,9.401084389537572e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,9.899799624690786e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,7.311961962841451e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68121337890625,0.0,0.0,9.899794531520456e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6805419921875,0.0,0.0,0.0004696028190664,284.67938232421875,294.1499938964844,286.45001220703125,282.87896728515625,288.489013671875,286.4562683105469,284.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016898158937,6.061671609103314e-09,0.001001683762297,-0.0149329146370291,0.0,0.0,0.0,-0.0078178467229008,60.0,1.0762754678726196,-0.0,-6.841100486099094e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,9.394935477757826e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6823425292969,0.0,0.0,9.893324750009924e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68243408203125,0.0,0.0,7.307179475901648e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,9.893320384435356e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815795898437,0.0,0.0,0.0004692957154475,284.68084716796875,294.1499938964844,286.45001220703125,282.8854675292969,288.4531555175781,286.4550170898437,284.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985044015943686e-09,0.0010010286932811,-0.0147321801632642,0.0,0.0,0.0,-0.0077798594720661,60.0,1.0749430656433103,-0.0,-6.832152621427667e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822509765625,0.0,0.0,9.394935477757826e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6823425292969,0.0,0.0,9.893324750009924e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68243408203125,0.0,0.0,7.307179475901648e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822204589844,0.0,0.0,9.893320384435356e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815795898437,0.0,0.0,0.0004692957154475,284.68084716796875,294.1499938964844,286.45001220703125,282.8854675292969,288.4531555175781,286.4550170898437,284.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985044015943686e-09,0.0010010286932811,-0.0147321801632642,0.0,0.0,0.0,-0.0077798594720661,60.0,1.0749430656433103,-0.0,-6.832152621427667e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,9.388609032612294e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,9.886662155622616e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834716796875,0.0,0.0,7.302258745767176e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6832580566406,0.0,0.0,9.886657790048048e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826171875,0.0,0.0,0.0004689797060564,284.6823425292969,294.1499938964844,286.45001220703125,282.8912048339844,288.41796875,286.4540405273437,284.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003603529185,5.906200417626905e-09,0.001000354415737,-0.0145256388932466,0.0,0.0,0.0,-0.0077407732605934,60.0,1.0735962390899658,-0.0,-6.82295180354231e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68328857421875,0.0,0.0,9.388609032612294e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.683349609375,0.0,0.0,9.886662155622616e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6834716796875,0.0,0.0,7.302258745767176e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6832580566406,0.0,0.0,9.886657790048048e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826171875,0.0,0.0,0.0004689797060564,284.6823425292969,294.1499938964844,286.45001220703125,282.8912048339844,288.41796875,286.4540405273437,284.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003603529185,5.906200417626905e-09,0.001000354415737,-0.0145256388932466,0.0,0.0,0.0,-0.0077407732605934,60.0,1.0735962390899658,-0.0,-6.82295180354231e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,9.382209100294858e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,9.879922436084598e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,7.297280535567552e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,9.87991807051003e-05,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.0,0.0,0.0004686600004788,284.683837890625,294.1499938964844,286.45001220703125,282.896240234375,288.3834533691406,286.4532775878906,284.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996782755479,5.826438886913365e-09,0.0009996724547818,-0.0143166901543736,0.0,0.0,0.0,-0.0077012320980429,60.0,1.0722440481185913,-0.0,-6.81364937804574e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,9.382209100294858e-05,298.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68438720703125,0.0,0.0,9.879922436084598e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845092773437,0.0,0.0,7.297280535567552e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842956542969,0.0,0.0,9.87991807051003e-05,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.0,0.0,0.0004686600004788,284.683837890625,294.1499938964844,286.45001220703125,282.896240234375,288.3834533691406,286.4532775878906,284.88677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996782755479,5.826438886913365e-09,0.0009996724547818,-0.0143166901543736,0.0,0.0,0.0,-0.0077012320980429,60.0,1.0722440481185913,-0.0,-6.81364937804574e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68536376953125,0.0,0.0,9.375801164424048e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,9.873174712993205e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,7.292296504601836e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,9.873170347418636e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,0.0004683399165514,284.685302734375,294.1499938964844,286.45001220703125,282.90057373046875,288.3493957519531,286.45263671875,284.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989952668547,5.746580544752078e-09,0.0009989895625039,-0.0141074871644377,0.0,0.0,0.0,-0.0076616429723799,60.0,1.0708930492401123,-0.0,-6.80434339983549e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68536376953125,0.0,0.0,9.375801164424048e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6854248046875,0.0,0.0,9.873174712993205e-05,298.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.685546875,0.0,0.0,7.292296504601836e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6853332519531,0.0,0.0,9.873170347418636e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,0.0004683399165514,284.685302734375,294.1499938964844,286.45001220703125,282.90057373046875,288.3493957519531,286.45263671875,284.8876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989952668547,5.746580544752078e-09,0.0009989895625039,-0.0141074871644377,0.0,0.0,0.0,-0.0076616429723799,60.0,1.0708930492401123,-0.0,-6.80434339983549e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6858825683594,0.0,0.0,9.37260629143566e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859436035156,0.0,0.0,9.869810310192406e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860656738281,0.0,0.0,7.289811765076593e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68585205078125,0.0,0.0,9.869805944617838e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.68524169921875,0.0,0.0,0.000468180340249,284.6860656738281,294.1499938964844,286.45001220703125,282.90252685546875,288.33258056640625,286.4523620605469,284.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706765282553761e-09,0.0009986490476876,-0.0140031827613711,0.0,0.0,0.0,-0.0076419045217335,60.0,1.0702191591262815,-0.0,-6.799705687399182e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864013671875,0.0,0.0,9.369438339490443e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,9.866474283626304e-05,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,7.287347398232669e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6863708496094,0.0,0.0,9.866469918051736e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6857604980469,0.0,0.0,0.000468022073619,284.6867980957031,294.1499938964844,286.45001220703125,282.904296875,288.31591796875,286.4521179199219,284.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983171476051,5.6672844195304606e-09,0.0009983114432543,-0.0138997538015246,0.0,0.0,0.0,-0.0076223323121666,60.0,1.069548487663269,-0.0,-6.795108475898817e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,9.363442222820596e-05,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,9.860160207608716e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875915527344,0.0,0.0,7.282683509401977e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,9.860155842034146e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.686767578125,0.0,0.0,0.0004677225952036,284.688232421875,294.1499938964844,286.45001220703125,282.9073181152344,288.28436279296875,286.4516906738281,284.8894348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976780274882,5.592561524991879e-09,0.0009976724395528,-0.0137040009722113,0.0,0.0,0.0,-0.0075852889567613,60.0,1.0682727098464966,-0.0,-6.786411432813112e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
