time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274680,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874694824219,0.0,0.0,9.363194840261713e-05,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875305175781,0.0,0.0,9.859899728326128e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6876525878906,0.0,0.0,7.282491424120963e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874389648437,0.0,0.0,9.859895362751558e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,0.0004677102260757,284.68829345703125,294.1499938964844,286.45001220703125,282.9074401855469,288.2830505371094,286.4516906738281,284.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976517176255,5.589481766321569e-09,0.0009976461296901,-0.0136959329247474,0.0,0.0,0.0,-0.0075837620534002,60.0,1.068219780921936,-0.0,-6.786053319274289e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,9.357125964015722e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,9.85350925475359e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,7.277771510416642e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885070800781,0.0,0.0,9.85350488917902e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,0.0004674071096815,284.6897888183594,294.1499938964844,286.45001220703125,282.9100036621094,288.25079345703125,286.45135498046875,284.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.513850709348844e-09,0.0009969994425773,-0.0134977977722883,0.0,0.0,0.0,-0.0075462684035301,60.0,1.066913366317749,-0.0,-6.777256800205579e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,9.357125964015722e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885986328125,0.0,0.0,9.85350925475359e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6886901855469,0.0,0.0,7.277771510416642e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6885070800781,0.0,0.0,9.85350488917902e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878967285156,0.0,0.0,0.0004674071096815,284.6897888183594,294.1499938964844,286.45001220703125,282.9100036621094,288.25079345703125,286.45135498046875,284.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970049140974,5.513850709348844e-09,0.0009969994425773,-0.0134977977722883,0.0,0.0,0.0,-0.0075462684035301,60.0,1.066913366317749,-0.0,-6.777256800205579e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,9.35129792196676e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,9.847371984506026e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,7.273238588823006e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,9.847367618931456e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,0.0004671159840654,284.6913146972656,294.1499938964844,286.45001220703125,282.9120788574219,288.2190856933594,286.4511108398437,284.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963838383555,5.441221695434706e-09,0.0009963783668354,-0.0133075267076492,0.0,0.0,0.0,-0.0075102630071341,60.0,1.065636396408081,-0.0,-6.768815552504749e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896057128906,0.0,0.0,9.35129792196676e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6896667480469,0.0,0.0,9.847371984506026e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68975830078125,0.0,0.0,7.273238588823006e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895751953125,0.0,0.0,9.847367618931456e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68896484375,0.0,0.0,0.0004671159840654,284.6913146972656,294.1499938964844,286.45001220703125,282.9120788574219,288.2190856933594,286.4511108398437,284.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963838383555,5.441221695434706e-09,0.0009963783668354,-0.0133075267076492,0.0,0.0,0.0,-0.0075102630071341,60.0,1.065636396408081,-0.0,-6.768815552504749e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,9.34576673898846e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69073486328125,0.0,0.0,9.84154685284011e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,7.268936315085739e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.841542487265542e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,0.0004668397014029,284.6928100585937,294.1499938964844,286.45001220703125,282.9136962890625,288.18798828125,286.4508972167969,284.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957941947504,5.3722866155681e-09,0.0009957888396456,-0.0131269320845603,0.0,0.0,0.0,-0.0074760890565812,60.0,1.0643950700759888,-0.0,-6.760807735872731e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.690673828125,0.0,0.0,9.34576673898846e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69073486328125,0.0,0.0,9.84154685284011e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908569335937,0.0,0.0,7.268936315085739e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.841542487265542e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6900634765625,0.0,0.0,0.0004668397014029,284.6928100585937,294.1499938964844,286.45001220703125,282.9136962890625,288.18798828125,286.4508972167969,284.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957941947504,5.3722866155681e-09,0.0009957888396456,-0.0131269320845603,0.0,0.0,0.0,-0.0074760890565812,60.0,1.0643950700759888,-0.0,-6.760807735872731e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,9.343128476757556e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912841796875,0.0,0.0,9.838768164627254e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,7.266883767442778e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,9.838764526648448e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69061279296875,0.0,0.0,0.0004667078901547,284.6935729980469,294.1499938964844,286.45001220703125,282.9143371582031,288.1726379394531,286.4508056640625,284.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955130517482,5.3394035859355435e-09,0.0009955076966434,-0.0130407847464084,0.0,0.0,0.0,-0.0074597871862351,60.0,1.063789963722229,-0.0,-6.756989989753492e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,9.340589895145968e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,9.836094977799804e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,7.264909072546288e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917419433594,0.0,0.0,9.836090612225236e-05,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.691162109375,0.0,0.0,0.0004665810847654,284.6943054199219,294.1499938964844,286.45001220703125,282.91485595703125,288.1574401855469,286.4507141113281,284.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995242386125,5.307764450179775e-09,0.0009952371474355,-0.0129578961059451,0.0,0.0,0.0,-0.0074441023170948,60.0,1.063196301460266,-0.0,-6.753317194352348e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,9.33583069127053e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,9.831083298195152e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,7.261207792907953e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,9.831079660216346e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922607421875,0.0,0.0,0.0004663433646783,284.6958312988281,294.1499938964844,286.45001220703125,282.9156799316406,288.1274719238281,286.4505920410156,284.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947351645678,5.24845322757983e-09,0.0009947299258783,-0.0128025105223059,0.0,0.0,0.0,-0.0074146990664303,60.0,1.0620454549789429,-0.0,-6.746434877413776e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,9.33583069127053e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69293212890625,0.0,0.0,9.831083298195152e-05,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,7.261207792907953e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6928405761719,0.0,0.0,9.831079660216346e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6922607421875,0.0,0.0,0.0004663433646783,284.6958312988281,294.1499938964844,286.45001220703125,282.9156799316406,288.1274719238281,286.4505920410156,284.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947351645678,5.24845322757983e-09,0.0009947299258783,-0.0128025105223059,0.0,0.0,0.0,-0.0074146990664303,60.0,1.0620454549789429,-0.0,-6.746434877413776e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,9.33156770770438e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,9.826594032347202e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,7.25789213902317e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,9.826590394368397e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,0.0004661304410547,284.69732666015625,294.1499938964844,286.45001220703125,282.9161376953125,288.0980529785156,286.45050048828125,284.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942807955667,5.1953223945133695e-09,0.0009942755568772,-0.0126633159816265,0.0,0.0,0.0,-0.007388359401375,60.0,1.0609545707702637,-0.0,-6.740273050809267e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,9.33156770770438e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69403076171875,0.0,0.0,9.826594032347202e-05,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6941223144531,0.0,0.0,7.25789213902317e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,9.826590394368397e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.693359375,0.0,0.0,0.0004661304410547,284.69732666015625,294.1499938964844,286.45001220703125,282.9161376953125,288.0980529785156,286.45050048828125,284.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942807955667,5.1953223945133695e-09,0.0009942755568772,-0.0126633159816265,0.0,0.0,0.0,-0.007388359401375,60.0,1.0609545707702637,-0.0,-6.740273050809267e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.695068359375,0.0,0.0,9.327742736786604e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,9.822566789807752e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,7.25491699995473e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950378417969,0.0,0.0,9.822563151828943e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,0.0004659394035115,284.6988525390625,294.1499938964844,286.45001220703125,282.91632080078125,288.06915283203125,286.4504089355469,284.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938729926943,5.1476551909956925e-09,0.0009938678704202,-0.0125384349375963,0.0,0.0,0.0,-0.007364728488028,60.0,1.0599137544631958,-0.0,-6.734747159953258e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.695068359375,0.0,0.0,9.327742736786604e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,9.822566789807752e-05,298.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952209472656,0.0,0.0,7.25491699995473e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6950378417969,0.0,0.0,9.822563151828943e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6944580078125,0.0,0.0,0.0004659394035115,284.6988525390625,294.1499938964844,286.45001220703125,282.91632080078125,288.06915283203125,286.4504089355469,284.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938729926943,5.1476551909956925e-09,0.0009938678704202,-0.0125384349375963,0.0,0.0,0.0,-0.007364728488028,60.0,1.0599137544631958,-0.0,-6.734747159953258e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,9.324538405053318e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,9.819192200666294e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,7.252424256876111e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,9.819187835091724e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,0.000465779332444,284.70037841796875,294.1499938964844,286.45001220703125,282.916259765625,288.0407409667969,286.4503173828125,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935314301401,5.107708034302051e-09,0.0009935263078659,-0.012433779425919,0.0,0.0,0.0,-0.0073449253104627,60.0,1.05894136428833,-0.0,-6.730117974029781e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,9.324538405053318e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962280273437,0.0,0.0,9.819192200666294e-05,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,7.252424256876111e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,9.819187835091724e-05,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,0.000465779332444,284.70037841796875,294.1499938964844,286.45001220703125,282.916259765625,288.0407409667969,286.4503173828125,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935314301401,5.107708034302051e-09,0.0009935263078659,-0.012433779425919,0.0,0.0,0.0,-0.0073449253104627,60.0,1.05894136428833,-0.0,-6.730117974029781e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,9.3231545179151e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968078613281,0.0,0.0,9.817734826356173e-05,298.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6968994140625,0.0,0.0,7.251348142744973e-05,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,9.817730460781604e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,0.0004657102108467,284.7011413574219,294.1499938964844,286.45001220703125,282.9161376953125,288.0267333984375,286.4502868652344,284.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933839319273,5.090457388945424e-09,0.0009933788096532,-0.0123885851353406,0.0,0.0,0.0,-0.0073363734409213,60.0,1.058482646942139,-0.0,-6.728119217314088e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6972961425781,0.0,0.0,9.321935067418964e-05,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6973571777344,0.0,0.0,9.816450619837268e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,7.250399357872084e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.697265625,0.0,0.0,9.8164462542627e-05,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,0.0004656492965295,284.701904296875,294.1499938964844,286.45001220703125,282.9159545898437,288.01287841796875,286.45025634765625,284.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932538960129,5.075254883024627e-09,0.0009932487737387,-0.0123487561941146,0.0,0.0,0.0,-0.0073288367129862,60.0,1.05804181098938,-0.0,-6.726358492414874e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,9.320022218162194e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,9.814436634769665e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,7.248912152135745e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,9.814432996790856e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978454589844,0.0,0.0,0.000465553777758,284.7033996582031,294.1499938964844,286.45001220703125,282.9154968261719,287.9855041503906,286.4502258300781,284.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051411733347777e-09,0.0009930448140949,-0.01228629052639,0.0,0.0,0.0,-0.0073170163668692,60.0,1.0572198629379272,-0.0,-6.723596612800975e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69842529296875,0.0,0.0,9.320022218162194e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.698486328125,0.0,0.0,9.814436634769665e-05,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6985778808594,0.0,0.0,7.248912152135745e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6983947753906,0.0,0.0,9.814432996790856e-05,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978454589844,0.0,0.0,0.000465553777758,284.7033996582031,294.1499938964844,286.45001220703125,282.9154968261719,287.9855041503906,286.4502258300781,284.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993049936369,5.051411733347777e-09,0.0009930448140949,-0.01228629052639,0.0,0.0,0.0,-0.0073170163668692,60.0,1.0572198629379272,-0.0,-6.723596612800975e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,9.318721276940778e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,9.813066571950912e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,7.247900066431612e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,9.813062206376344e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,0.0004654887889046,284.7049255371094,294.1499938964844,286.45001220703125,282.9149169921875,287.9585876464844,286.4501953125,284.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929110528901,5.035183381352226e-09,0.0009929060470312,-0.0122437747195363,0.0,0.0,0.0,-0.0073089711368083,60.0,1.05646812915802,-0.0,-6.721717937807625e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,9.318721276940778e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,9.813066571950912e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69970703125,0.0,0.0,7.247900066431612e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,9.813062206376344e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,0.0004654887889046,284.7049255371094,294.1499938964844,286.45001220703125,282.9149169921875,287.9585876464844,286.4501953125,284.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929110528901,5.035183381352226e-09,0.0009929060470312,-0.0122437747195363,0.0,0.0,0.0,-0.0073089711368083,60.0,1.05646812915802,-0.0,-6.721717937807625e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70068359375,0.0,0.0,9.317801595898344e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,9.812097414396705e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008361816406,0.0,0.0,7.247184839798138e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,9.812093776417896e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001342773437,0.0,0.0,0.0004654428339563,284.7064514160156,294.1499938964844,286.45001220703125,282.9140014648437,287.9322204589844,286.4501647949219,284.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928130311891,5.0237050075452325e-09,0.0009928080253303,-0.0122137013822793,0.0,0.0,0.0,-0.0073032812215387,60.0,1.0557811260223389,-0.0,-6.720388512349018e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.70068359375,0.0,0.0,9.317801595898344e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70074462890625,0.0,0.0,9.812097414396705e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008361816406,0.0,0.0,7.247184839798138e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7006530761719,0.0,0.0,9.812093776417896e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001342773437,0.0,0.0,0.0004654428339563,284.7064514160156,294.1499938964844,286.45001220703125,282.9140014648437,287.9322204589844,286.4501647949219,284.89959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928130311891,5.0237050075452325e-09,0.0009928080253303,-0.0122137013822793,0.0,0.0,0.0,-0.0073032812215387,60.0,1.0557811260223389,-0.0,-6.720388512349018e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,9.31680333451368e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,9.811046766117217e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.0,0.0,7.246407767524943e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,9.811042400542648e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,0.0004653929790947,284.7079772949219,294.1499938964844,286.45001220703125,282.9125061035156,287.90625,286.4501342773437,284.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927065111696,5.011252746101036e-09,0.0009927015053108,-0.0121810790151357,0.0,0.0,0.0,-0.0072971079498529,60.0,1.0551130771636963,-0.0,-6.718946821138162e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,9.31680333451368e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,9.811046766117217e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70196533203125,0.0,0.0,7.246407767524943e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,9.811042400542648e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7012634277344,0.0,0.0,0.0004653929790947,284.7079772949219,294.1499938964844,286.45001220703125,282.9125061035156,287.90625,286.4501342773437,284.9004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927065111696,5.011252746101036e-09,0.0009927015053108,-0.0121810790151357,0.0,0.0,0.0,-0.0072971079498529,60.0,1.0551130771636963,-0.0,-6.718946821138162e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.702392578125,0.0,0.0,9.316269279224798e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,9.81048433459364e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025451660156,0.0,0.0,7.245993037940934e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,9.810480696614832e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70184326171875,0.0,0.0,0.0004653663490898,284.708740234375,294.1499938964844,286.45001220703125,282.9115600585937,287.8934326171875,286.4501037597656,284.9008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926495840772,5.0045958488453834e-09,0.0009926445782184,-0.0121636381372809,0.0,0.0,0.0,-0.0072938078083097,60.0,1.0547784566879272,-0.0,-6.718176592812597e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7029724121094,0.0,0.0,9.31571630644612e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,9.809901530388744e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.703125,0.0,0.0,7.245562301250175e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70294189453125,0.0,0.0,9.809897892409936e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024230957031,0.0,0.0,0.0004653387004509,284.7095031738281,294.1499938964844,286.45001220703125,282.91046142578125,287.8807373046875,286.4501037597656,284.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925905615091,4.997692037989054e-09,0.0009925855556502,-0.0121455509215593,0.0,0.0,0.0,-0.0072903856635093,60.0,1.054442286491394,-0.0,-6.717377232234868e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,9.31454706005752e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,9.80866971076466e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042541503906,0.0,0.0,7.244652806548402e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,9.808666800381616e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035827636719,0.0,0.0,0.0004652802890632,284.7110290527344,294.1499938964844,286.45001220703125,282.90789794921875,287.8556823730469,286.4500732421875,284.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.983105039713109e-09,0.0009924607584252,-0.0121073350310325,0.0,0.0,0.0,-0.0072831539437174,60.0,1.053765058517456,-0.0,-6.715688982694702e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,9.31454706005752e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70416259765625,0.0,0.0,9.80866971076466e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7042541503906,0.0,0.0,7.244652806548402e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,9.808666800381616e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035827636719,0.0,0.0,0.0004652802890632,284.7110290527344,294.1499938964844,286.45001220703125,282.90789794921875,287.8556823730469,286.4500732421875,284.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924657642841,4.983105039713109e-09,0.0009924607584252,-0.0121073350310325,0.0,0.0,0.0,-0.0072831539437174,60.0,1.053765058517456,-0.0,-6.715688982694702e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,9.313301416113973e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,9.807358583202586e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054138183594,0.0,0.0,7.243683648994192e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,9.807354945223778e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,0.0004652180650737,284.7125549316406,294.1499938964844,286.45001220703125,282.90478515625,287.8310546875,286.4500732421875,284.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967570355063344e-09,0.000992327928543,-0.0120666343718767,0.0,0.0,0.0,-0.0072754528373479,60.0,1.0530811548233032,-0.0,-6.713890599030492e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,9.313301416113973e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,9.807358583202586e-05,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054138183594,0.0,0.0,7.243683648994192e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,9.807354945223778e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,0.0004652180650737,284.7125549316406,294.1499938964844,286.45001220703125,282.90478515625,287.8310546875,286.4500732421875,284.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923329344019,4.967570355063344e-09,0.000992327928543,-0.0120666343718767,0.0,0.0,0.0,-0.0072754528373479,60.0,1.0530811548233032,-0.0,-6.713890599030492e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,9.31197646423243e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064819335937,0.0,0.0,9.805963054532184e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,7.242653373396024e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,9.805959416553378e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,0.000465151912067,284.71405029296875,294.1499938964844,286.45001220703125,282.90118408203125,287.806884765625,286.4500732421875,284.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.951048016010873e-09,0.0009921867167577,-0.0120233483612537,0.0,0.0,0.0,-0.0072672618553042,60.0,1.052390217781067,-0.0,-6.711979239071297e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,9.31197646423243e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064819335937,0.0,0.0,9.805963054532184e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7065734863281,0.0,0.0,7.242653373396024e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,9.805959416553378e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,0.000465151912067,284.71405029296875,294.1499938964844,286.45001220703125,282.90118408203125,287.806884765625,286.4500732421875,284.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921916062012,4.951048016010873e-09,0.0009921867167577,-0.0120233483612537,0.0,0.0,0.0,-0.0072672618553042,60.0,1.052390217781067,-0.0,-6.711979239071297e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.0,0.0,9.310577297583222e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076416015625,0.0,0.0,9.804489673115312e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077331542969,0.0,0.0,7.241564890136942e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.0,0.0,9.804486035136506e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70709228515625,0.0,0.0,0.0004650820337701,284.715576171875,294.1499938964844,286.45001220703125,282.8970947265625,287.7831115722656,286.4500427246094,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601083223493e-09,0.0009920374723151,-0.0119776390492916,0.0,0.0,0.0,-0.0072586126625537,60.0,1.0516927242279053,-0.0,-6.709960587159004e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.0,0.0,9.310577297583222e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076416015625,0.0,0.0,9.804489673115312e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077331542969,0.0,0.0,7.241564890136942e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70758056640625,0.0,0.0,9.804486035136506e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70709228515625,0.0,0.0,0.0004650820337701,284.715576171875,294.1499938964844,286.45001220703125,282.8970947265625,287.7831115722656,286.4500427246094,284.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920424781739,4.933601083223493e-09,0.0009920374723151,-0.0119776390492916,0.0,0.0,0.0,-0.0072586126625537,60.0,1.0516927242279053,-0.0,-6.709960587159004e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.70819091796875,0.0,0.0,9.309849701821804e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7082214355469,0.0,0.0,9.80372351477854e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70831298828125,0.0,0.0,7.24099954823032e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,9.803719876799732e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076721191406,0.0,0.0,0.0004650456830859,284.7163391113281,294.1499938964844,286.45001220703125,282.8948669433594,287.7713928222656,286.4500427246094,284.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924527452487837e-09,0.0009919599397107,-0.0119538661092519,0.0,0.0,0.0,-0.0072541143745183,60.0,1.0513412952423096,-0.0,-6.70891040499555e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7087707519531,0.0,0.0,9.309103188570587e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,9.802937711356208e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088928222656,0.0,0.0,7.240418926812708e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.708740234375,0.0,0.0,9.8029340733774e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.708251953125,0.0,0.0,0.0004650084010791,284.71710205078125,294.1499938964844,286.45001220703125,282.8925170898437,287.7597961425781,286.4500427246094,284.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220230827799e-09,0.0009918803116306,-0.0119294831529259,0.0,0.0,0.0,-0.0072495006024837,60.0,1.0509881973266602,-0.0,-6.707833932750873e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
