time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277020,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,9.30755486479029e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099914550781,0.0,0.0,9.801307169254868e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100830078125,0.0,0.0,7.239214755827561e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,9.801303531276062e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,0.0004649310722015,284.7186279296875,294.1499938964844,286.45001220703125,282.88751220703125,287.7368469238281,286.4500427246094,284.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895915228786407e-09,0.0009917152347043,-0.0118789048865437,0.0,0.0,0.0,-0.007239930331707,60.0,1.0502771139144895,-0.0,-6.705601407475116e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,9.30755486479029e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099914550781,0.0,0.0,9.801307169254868e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7100830078125,0.0,0.0,7.239214755827561e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,9.801303531276062e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7094421386719,0.0,0.0,0.0004649310722015,284.7186279296875,294.1499938964844,286.45001220703125,282.88751220703125,287.7368469238281,286.4500427246094,284.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917201241478,4.895915228786407e-09,0.0009917152347043,-0.0118789048865437,0.0,0.0,0.0,-0.007239930331707,60.0,1.0502771139144895,-0.0,-6.705601407475116e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.0,0.0,9.305936691816896e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,9.799602412385866e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,7.237955287564546e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,9.79959950200282e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,0.0004648502217605,284.7201538085937,294.1499938964844,286.45001220703125,282.8820495605469,287.7142944335937,286.45001220703125,284.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573625918003e-09,0.0009915427071973,-0.0118260374292731,0.0,0.0,0.0,-0.0072299265302717,60.0,1.049559235572815,-0.0,-6.70326798513088e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.0,0.0,9.305936691816896e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.711181640625,0.0,0.0,9.799602412385866e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,7.237955287564546e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,9.79959950200282e-05,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71063232421875,0.0,0.0,0.0004648502217605,284.7201538085937,294.1499938964844,286.45001220703125,282.8820495605469,287.7142944335937,286.45001220703125,284.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915475966408,4.87573625918003e-09,0.0009915427071973,-0.0118260374292731,0.0,0.0,0.0,-0.0072299265302717,60.0,1.049559235572815,-0.0,-6.70326798513088e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,9.304247942054644e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,9.79782489594072e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,7.236642704810947e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,9.797821257961914e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,0.0004647659079637,284.7216796875,294.1499938964844,286.45001220703125,282.87615966796875,287.6921691894531,286.45001220703125,284.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991367502138,4.854687318811557e-09,0.0009913627291098,-0.0117708910256624,0.0,0.0,0.0,-0.0072194919921457,60.0,1.0488348007202148,-0.0,-6.700833665718164e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,9.304247942054644e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123413085937,0.0,0.0,9.79782489594072e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,7.236642704810947e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,9.797821257961914e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117919921875,0.0,0.0,0.0004647659079637,284.7216796875,294.1499938964844,286.45001220703125,282.87615966796875,287.6921691894531,286.45001220703125,284.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991367502138,4.854687318811557e-09,0.0009913627291098,-0.0117708910256624,0.0,0.0,0.0,-0.0072194919921457,60.0,1.0488348007202148,-0.0,-6.700833665718164e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.302493708673865e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,9.795976802706718e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,7.235277735162526e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.795973892323671e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.0,0.0,0.0004646782472264,284.72320556640625,294.1499938964844,286.45001220703125,282.869873046875,287.67047119140625,286.45001220703125,284.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911804227158,4.832810596155923e-09,0.0009911756496876,-0.0117135755717754,0.0,0.0,0.0,-0.0072086467407643,60.0,1.048104166984558,-0.0,-6.698304844121594e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.302493708673865e-05,298.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,9.795976802706718e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.713623046875,0.0,0.0,7.235277735162526e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134704589844,0.0,0.0,9.795973892323671e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7129821777344,0.0,0.0,0.0004646782472264,284.72320556640625,294.1499938964844,286.45001220703125,282.869873046875,287.67047119140625,286.45001220703125,284.9083557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911804227158,4.832810596155923e-09,0.0009911756496876,-0.0117135755717754,0.0,0.0,0.0,-0.0072086467407643,60.0,1.048104166984558,-0.0,-6.698304844121594e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7140808105469,0.0,0.0,9.30159367271699e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.714111328125,0.0,0.0,9.795029473025352e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7142028808594,0.0,0.0,7.234577788040042e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71405029296875,0.0,0.0,9.795026562642306e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,0.0004646333109121,284.7239685058594,294.1499938964844,286.45001220703125,282.8666076660156,287.65972900390625,286.45001220703125,284.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215951231611614e-09,0.0009910797234624,-0.0116841914132237,0.0,0.0,0.0,-0.0072030862793326,60.0,1.047736644744873,-0.0,-6.697008814171569e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,9.300676174461842e-05,298.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147216796875,0.0,0.0,9.79406395344995e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147827148437,0.0,0.0,7.23386401659809e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71466064453125,0.0,0.0,9.794060315471144e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71417236328125,0.0,0.0,0.000464587501483,284.7247009277344,294.1499938964844,286.45001220703125,282.8632202148437,287.64910888671875,286.45001220703125,284.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909867076203,4.810159826007521e-09,0.0009909819345921,-0.0116542316973209,0.0,0.0,0.0,-0.0071974173188209,60.0,1.0473676919937134,-0.0,-6.695687204683054e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,9.29879242903553e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,9.792079799808562e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,7.232398638734594e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,9.792076161829756e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.0,0.0,0.0004644933796953,284.7262268066406,294.1499938964844,286.45001220703125,282.8561706542969,287.628173828125,286.45001220703125,284.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.786671059520131e-09,0.0009907811181619,-0.0115926917642354,0.0,0.0,0.0,-0.0071857729926705,60.0,1.046625018119812,-0.0,-6.69297293143245e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,9.29879242903553e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,9.792079799808562e-05,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,7.232398638734594e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,9.792076161829756e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.0,0.0,0.0004644933796953,284.7262268066406,294.1499938964844,286.45001220703125,282.8561706542969,287.628173828125,286.45001220703125,284.909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907858911901,4.786671059520131e-09,0.0009907811181619,-0.0115926917642354,0.0,0.0,0.0,-0.0071857729926705,60.0,1.046625018119812,-0.0,-6.69297293143245e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,9.296852658735588e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,9.7900367109105e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,7.230890332721174e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,9.790033800527452e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,0.0004643965221475,284.7277526855469,294.1499938964844,286.45001220703125,282.8487548828125,287.6076354980469,286.45001220703125,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.762491734311425e-09,0.0009905743645504,-0.0115293441340327,0.0,0.0,0.0,-0.0071737864054739,60.0,1.0458768606185913,-0.0,-6.690179077395443e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,9.296852658735588e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71710205078125,0.0,0.0,9.7900367109105e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,7.230890332721174e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.717041015625,0.0,0.0,9.790033800527452e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,0.0004643965221475,284.7277526855469,294.1499938964844,286.45001220703125,282.8487548828125,287.6076354980469,286.45001220703125,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905791375786,4.762491734311425e-09,0.0009905743645504,-0.0115293441340327,0.0,0.0,0.0,-0.0071737864054739,60.0,1.0458768606185913,-0.0,-6.690179077395443e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,9.294861229136586e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,9.78793905233033e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,7.229341281345114e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,9.787936141947284e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,0.0004642970161512,284.729248046875,294.1499938964844,286.45001220703125,282.84100341796875,287.58740234375,286.45001220703125,284.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.737661374321078e-09,0.0009903620230033,-0.0114642893895506,0.0,0.0,0.0,-0.0071614771150052,60.0,1.045124053955078,-0.0,-6.687311326913914e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,9.294861229136586e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182922363281,0.0,0.0,9.78793905233033e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,7.229341281345114e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7182312011719,0.0,0.0,9.787936141947284e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,0.0004642970161512,284.729248046875,294.1499938964844,286.45001220703125,282.84100341796875,287.58740234375,286.45001220703125,284.9114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.737661374321078e-09,0.0009903620230033,-0.0114642893895506,0.0,0.0,0.0,-0.0071614771150052,60.0,1.045124053955078,-0.0,-6.687311326913914e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,9.292810864280908e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.785780275706202e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,7.227746391436085e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,9.785777365323156e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,0.0004641946288757,284.73077392578125,294.1499938964844,286.45001220703125,282.8329162597656,287.5675354003906,286.45001220703125,284.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.7121058166510466e-09,0.0009901435114443,-0.0113973347470164,0.0,0.0,0.0,-0.0071488078683614,60.0,1.0443658828735352,-0.0,-6.684360442932302e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,9.292810864280908e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.719482421875,0.0,0.0,9.785780275706202e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,7.227746391436085e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71942138671875,0.0,0.0,9.785777365323156e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.718994140625,0.0,0.0,0.0004641946288757,284.73077392578125,294.1499938964844,286.45001220703125,282.8329162597656,287.5675354003906,286.45001220703125,284.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.7121058166510466e-09,0.0009901435114443,-0.0113973347470164,0.0,0.0,0.0,-0.0071488078683614,60.0,1.0443658828735352,-0.0,-6.684360442932302e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,9.291768947150558e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7200927734375,0.0,0.0,9.784683061297984e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.0,0.0,7.226935849757865e-05,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72003173828125,0.0,0.0,9.784680150914936e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,0.0004641425912268,284.7315368652344,294.1499938964844,286.45001220703125,282.8287658691406,287.5577392578125,286.45001220703125,284.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.6991179836197724e-09,0.0009900324512273,-0.0113633079454302,0.0,0.0,0.0,-0.0071423691697418,60.0,1.0439850091934204,-0.0,-6.682860487217114e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206420898437,0.0,0.0,9.29071320570074e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206726074219,0.0,0.0,9.783572022570296e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72076416015625,0.0,0.0,7.226115121738985e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,9.783569112187251e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201843261719,0.0,0.0,0.000464089855086,284.7322692871094,294.1499938964844,286.45001220703125,282.82452392578125,287.54803466796875,286.45001220703125,284.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859618407779635e-09,0.0009899198776111,-0.0113288378342986,0.0,0.0,0.0,-0.0071358471177518,60.0,1.0436029434204102,-0.0,-6.681341346848059e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.288567525800318e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,9.78131138253957e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,7.22444528946653e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.781308472156525e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,0.0004639826656784,284.7337951660156,294.1499938964844,286.45001220703125,282.8158569335937,287.52886962890625,286.45001220703125,284.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659208130419756e-09,0.0009896911215037,-0.0112587446346879,0.0,0.0,0.0,-0.0071225841529667,60.0,1.0428354740142822,-0.0,-6.678253328118444e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.288567525800318e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218933105469,0.0,0.0,9.78131138253957e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,7.22444528946653e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,9.781308472156525e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,0.0004639826656784,284.7337951660156,294.1499938964844,286.45001220703125,282.8158569335937,287.52886962890625,286.45001220703125,284.9137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896957781165,4.659208130419756e-09,0.0009896911215037,-0.0112587446346879,0.0,0.0,0.0,-0.0071225841529667,60.0,1.0428354740142822,-0.0,-6.678253328118444e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.0,0.0,9.286380372941494e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,9.779009269550444e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,7.222744898172095e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,9.779006359167396e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,0.0004638734390027,284.7352905273437,294.1499938964844,286.45001220703125,282.806884765625,287.5100402832031,286.45001220703125,284.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631952155165209e-09,0.0009894580580294,-0.0111873345449566,0.0,0.0,0.0,-0.0071090720593929,60.0,1.0420639514923096,-0.0,-6.675107755427234e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230529785156,0.0,0.0,9.286380372941494e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230834960937,0.0,0.0,9.779009269550444e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,7.222744898172095e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,9.779006359167396e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,0.0004638734390027,284.7352905273437,294.1499938964844,286.45001220703125,282.806884765625,287.5100402832031,286.45001220703125,284.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631952155165209e-09,0.0009894580580294,-0.0111873345449566,0.0,0.0,0.0,-0.0071090720593929,60.0,1.0420639514923096,-0.0,-6.675107755427234e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242431640625,0.0,0.0,9.284155385103075e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72430419921875,0.0,0.0,9.776665683602914e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.724365234375,0.0,0.0,7.221013947855681e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242431640625,0.0,0.0,9.776662773219869e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72381591796875,0.0,0.0,0.0004637622914742,284.7367858886719,294.1499938964844,286.45001220703125,282.79766845703125,287.4915466308594,286.45001220703125,284.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604214343117974e-09,0.0009892209200188,-0.0111146615818142,0.0,0.0,0.0,-0.00709532154724,60.0,1.0412890911102295,-0.0,-6.671907470945372e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242431640625,0.0,0.0,9.284155385103075e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72430419921875,0.0,0.0,9.776665683602914e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.724365234375,0.0,0.0,7.221013947855681e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242431640625,0.0,0.0,9.776662773219869e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72381591796875,0.0,0.0,0.0004637622914742,284.7367858886719,294.1499938964844,286.45001220703125,282.79766845703125,287.4915466308594,286.45001220703125,284.9153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892254602164,4.604214343117974e-09,0.0009892209200188,-0.0111146615818142,0.0,0.0,0.0,-0.00709532154724,60.0,1.0412890911102295,-0.0,-6.671907470945372e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,9.281896200263871e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,9.774287173058838e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255859375,0.0,0.0,7.219256804091856e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,9.774284262675792e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,0.0004636494559235,284.7383117675781,294.1499938964844,286.45001220703125,282.7882080078125,287.4733581542969,286.45001220703125,284.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.576059087213481e-09,0.0009889801731333,-0.0110408961772918,0.0,0.0,0.0,-0.0070813638158142,60.0,1.0405110120773315,-0.0,-6.668660290642947e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,9.281896200263871e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254943847656,0.0,0.0,9.774287173058838e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7255859375,0.0,0.0,7.219256804091856e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254333496094,0.0,0.0,9.774284262675792e-05,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7250366210937,0.0,0.0,0.0004636494559235,284.7383117675781,294.1499938964844,286.45001220703125,282.7882080078125,287.4733581542969,286.45001220703125,284.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889847133308,4.576059087213481e-09,0.0009889801731333,-0.0110408961772918,0.0,0.0,0.0,-0.0070813638158142,60.0,1.0405110120773315,-0.0,-6.668660290642947e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72607421875,0.0,0.0,9.280756785301492e-05,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,9.773086640052496e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261657714844,0.0,0.0,7.218370592454448e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7260437011719,0.0,0.0,9.773083729669452e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,0.0004635925288312,284.7390441894531,294.1499938964844,286.45001220703125,282.78338623046875,287.46441650390625,286.45001220703125,284.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851785211957e-09,0.0009888586355373,-0.011003672145307,0.0,0.0,0.0,-0.0070743202231824,60.0,1.040121078491211,-0.0,-6.667021779094284e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266540527344,0.0,0.0,9.279609366785736e-05,298.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267150878906,0.0,0.0,9.771878103492782e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267761230469,0.0,0.0,7.217477832455188e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266540527344,0.0,0.0,9.771875193109736e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72625732421875,0.0,0.0,0.000463535223389,284.73980712890625,294.1499938964844,286.45001220703125,282.7785339355469,287.4555053710937,286.45001220703125,284.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,1.0397305488586426,-0.0,-6.665372609404585e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,9.277296339860186e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.769442112883552e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279968261719,0.0,0.0,7.215679215732962e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,9.769439930096269e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274780273437,0.0,0.0,0.0004634196811821,284.7413024902344,294.1499938964844,286.45001220703125,282.76861572265625,287.43798828125,286.45001220703125,284.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.5187182884376414e-09,0.0009884898317977,-0.0108906617388129,0.0,0.0,0.0,-0.0070529370568692,60.0,1.038947820663452,-0.0,-6.6620486904867e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,9.277296339860186e-05,298.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.769442112883552e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279968261719,0.0,0.0,7.215679215732962e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278747558594,0.0,0.0,9.769439930096269e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274780273437,0.0,0.0,0.0004634196811821,284.7413024902344,294.1499938964844,286.45001220703125,282.76861572265625,287.43798828125,286.45001220703125,284.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.5187182884376414e-09,0.0009884898317977,-0.0108906617388129,0.0,0.0,0.0,-0.0070529370568692,60.0,1.038947820663452,-0.0,-6.6620486904867e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290954589844,0.0,0.0,9.27496439544484e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291259765625,0.0,0.0,9.766987204784527e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,7.213865319499746e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72906494140625,0.0,0.0,9.766984294401482e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,0.0004633032367564,284.7427673339844,294.1499938964844,286.45001220703125,282.7585144042969,287.4207763671875,286.45001220703125,284.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.4896601991695215e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,1.038163423538208,-0.0,-6.658699192030326e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7290954589844,0.0,0.0,9.27496439544484e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291259765625,0.0,0.0,9.766987204784527e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,7.213865319499746e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72906494140625,0.0,0.0,9.766984294401482e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286682128906,0.0,0.0,0.0004633032367564,284.7427673339844,294.1499938964844,286.45001220703125,282.7585144042969,287.4207763671875,286.45001220703125,284.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.4896601991695215e-09,0.0009882412850856,-0.0108145298436284,0.0,0.0,0.0,-0.0070385318249464,60.0,1.038163423538208,-0.0,-6.658699192030326e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,9.272618626710027e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,9.764517017174512e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,7.21204123692587e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73028564453125,0.0,0.0,9.764514106791466e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,0.0004631860356312,284.7442626953125,294.1499938964844,286.45001220703125,282.74822998046875,287.4039001464844,286.45001220703125,284.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.4604213655929925e-09,0.0009879913413897,-0.0107379239052534,0.0,0.0,0.0,-0.007024036720395,60.0,1.037378191947937,-0.0,-6.655329798377353e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303161621094,0.0,0.0,9.272618626710027e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,9.764517017174512e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304077148437,0.0,0.0,7.21204123692587e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73028564453125,0.0,0.0,9.764514106791466e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,0.0004631860356312,284.7442626953125,294.1499938964844,286.45001220703125,282.74822998046875,287.4039001464844,286.45001220703125,284.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.4604213655929925e-09,0.0009879913413897,-0.0107379239052534,0.0,0.0,0.0,-0.007024036720395,60.0,1.037378191947937,-0.0,-6.655329798377353e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,9.27026485442184e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.0,0.0,9.76203809841536e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,7.21020987839438e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,9.762035915628076e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,0.00046306848526,284.7457580566406,294.1499938964844,286.45001220703125,282.73779296875,287.3872985839844,286.45001220703125,284.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877404663711,-0.0106610562652349,0.0,0.0,0.0,-0.0070094927214086,60.0,1.0365926027297974,-0.0,-6.651949746583341e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,9.27026485442184e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.0,0.0,9.76203809841536e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,7.21020987839438e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,9.762035915628076e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,0.00046306848526,284.7457580566406,294.1499938964844,286.45001220703125,282.73779296875,287.3872985839844,286.45001220703125,284.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877448901534,4.431083056033458e-09,0.0009877404663711,-0.0106610562652349,0.0,0.0,0.0,-0.0070094927214086,60.0,1.0365926027297974,-0.0,-6.651949746583341e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,9.26908614928834e-05,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,9.76079682004638e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,7.209293107734993e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,9.760793909663334e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,0.0004630095791071,284.7464904785156,294.1499938964844,286.45001220703125,282.7325134277344,287.3791198730469,286.45001220703125,284.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.4163872559011e-09,0.0009876147378236,-0.0106225535273551,0.0,0.0,0.0,-0.0070022074505686,60.0,1.036199688911438,-0.0,-6.65025723378676e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
