time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279360,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,9.267906716559082e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,9.75955481408164e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.0,0.0,7.208376337075606e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,9.759552631294356e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,0.0004629507020581,284.7472229003906,294.1499938964844,286.45001220703125,282.7272033691406,287.3709716796875,286.45001220703125,284.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,1.0358070135116575,-0.0,-6.648565431532917e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,9.265552216675133e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.0,0.0,9.757075895322488e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,7.206544978544116e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,9.75707298493944e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,0.0004628330934792,284.74871826171875,294.1499938964844,286.45001220703125,282.7164611816406,287.3549499511719,286.45001220703125,284.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872425580397,4.3723455966926394e-09,0.0009872381342574,-0.0105071626603603,0.0,0.0,0.0,-0.0069803739897906,60.0,1.035022258758545,-0.0,-6.64518609028164e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,9.265552216675133e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.0,0.0,9.757075895322488e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,7.206544978544116e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,9.75707298493944e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,0.0004628330934792,284.74871826171875,294.1499938964844,286.45001220703125,282.7164611816406,287.3549499511719,286.45001220703125,284.9214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872425580397,4.3723455966926394e-09,0.0009872381342574,-0.0105071626603603,0.0,0.0,0.0,-0.0069803739897906,60.0,1.035022258758545,-0.0,-6.64518609028164e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73516845703125,0.0,0.0,9.26302673178725e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.754416532814504e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,7.204580469988286e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73516845703125,0.0,0.0,9.754413622431456e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,0.0004627069283742,284.75018310546875,294.1499938964844,286.45001220703125,282.70562744140625,287.3392639160156,286.4501342773437,284.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869732894003,4.340872106212146e-09,0.0009869689820334,-0.0104247005656361,0.0,0.0,0.0,-0.0069647710770368,60.0,1.0345340967178345,-0.0,-6.641563032872e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73516845703125,0.0,0.0,9.26302673178725e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.754416532814504e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,7.204580469988286e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73516845703125,0.0,0.0,9.754413622431456e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347717285156,0.0,0.0,0.0004627069283742,284.75018310546875,294.1499938964844,286.45001220703125,282.70562744140625,287.3392639160156,286.4501342773437,284.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869732894003,4.340872106212146e-09,0.0009869689820334,-0.0104247005656361,0.0,0.0,0.0,-0.0069647710770368,60.0,1.0345340967178345,-0.0,-6.641563032872e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,9.260382648790257e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,9.751632023835556e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,7.202523556770757e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,9.751629113452508e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,0.0004625748551916,284.75164794921875,294.1499938964844,286.4516906738281,282.6942138671875,287.32379150390625,286.4502868652344,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866916807368,4.3079166900383825e-09,0.0009866873733699,-0.0103383567184209,0.0,0.0,0.0,-0.0069484342820942,60.0,1.0341402292251587,-0.0,-6.637770155748512e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,9.260382648790257e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,9.751632023835556e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,7.202523556770757e-05,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73638916015625,0.0,0.0,9.751629113452508e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,0.0004625748551916,284.75164794921875,294.1499938964844,286.4516906738281,282.6942138671875,287.32379150390625,286.4502868652344,284.92291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866916807368,4.3079166900383825e-09,0.0009866873733699,-0.0103383567184209,0.0,0.0,0.0,-0.0069484342820942,60.0,1.0341402292251587,-0.0,-6.637770155748512e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73760986328125,0.0,0.0,9.256649354938418e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376403808594,0.0,0.0,9.74770009634085e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377014160156,0.0,0.0,7.199619722086936e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,9.747697913553566e-05,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,0.0004623883869498,284.75311279296875,294.1499938964844,286.4566650390625,282.6817932128906,287.3087463378906,286.451171875,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862936567515,4.261391683968441e-09,0.0009862894657999,-0.0102164568379521,0.0,0.0,0.0,-0.0069253691472113,60.0,1.035694241523743,-0.0,-6.632417637320033e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73760986328125,0.0,0.0,9.256649354938418e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376403808594,0.0,0.0,9.74770009634085e-05,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377014160156,0.0,0.0,7.199619722086936e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,9.747697913553566e-05,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,0.0004623883869498,284.75311279296875,294.1499938964844,286.4566650390625,282.6817932128906,287.3087463378906,286.451171875,284.9236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862936567515,4.261391683968441e-09,0.0009862894657999,-0.0102164568379521,0.0,0.0,0.0,-0.0069253691472113,60.0,1.035694241523743,-0.0,-6.632417637320033e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382202148437,0.0,0.0,9.254591714125128e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.0,0.0,9.745533316163346e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383117675781,0.0,0.0,7.198019011411816e-05,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381896972656,0.0,0.0,9.7455304057803e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,0.0004622855922207,284.7538452148437,294.1499938964844,286.4602966308594,282.6752624511719,287.30133056640625,286.4518737792969,284.9240417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860743302851,4.235746864367229e-09,0.0009860701393336,-0.0101492665708065,0.0,0.0,0.0,-0.0069126561284065,60.0,1.0369987487792969,-0.0,-6.629468174423891e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,9.25230560824275e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388610839844,0.0,0.0,9.743126429384574e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,7.196241494966671e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,9.743123519001529e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73846435546875,0.0,0.0,0.0004621714178938,284.75457763671875,294.1499938964844,286.4646911621094,282.66851806640625,287.2940368652344,286.45281982421875,284.9244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858307894319,4.207264314715076e-09,0.0009858265984803,-0.0100746406242251,0.0,0.0,0.0,-0.0068985358811914,60.0,1.0388422012329102,-0.0,-6.626193282954773e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,9.247315028915182e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,9.73787100519985e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,7.192359771579504e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,9.737868822412564e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396850585937,0.0,0.0,0.0004619221435859,284.75604248046875,294.1499938964844,286.4755249023437,282.6545104980469,287.27984619140625,286.4559631347656,284.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852990042418,4.145078946748981e-09,0.0009852948132902,-0.009911710396409,0.0,0.0,0.0,-0.0068677081726491,60.0,1.0442659854888916,-0.0,-6.619045933575762e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,9.247315028915182e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400817871094,0.0,0.0,9.73787100519985e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401428222656,0.0,0.0,7.192359771579504e-05,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,9.737868822412564e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396850585937,0.0,0.0,0.0004619221435859,284.75604248046875,294.1499938964844,286.4755249023437,282.6545104980469,287.27984619140625,286.4559631347656,284.9251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852990042418,4.145078946748981e-09,0.0009852948132902,-0.009911710396409,0.0,0.0,0.0,-0.0068677081726491,60.0,1.0442659854888916,-0.0,-6.619045933575762e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.242017404176296e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413024902344,0.0,0.0,9.732292528497057e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,7.188239396782592e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.0,0.0,9.73228961811401e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.0,0.0,0.0004616575024556,284.75750732421875,294.1499938964844,286.4889831542969,282.6398620605469,287.2660827636719,286.460205078125,284.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.079066862061609e-09,0.00098473043181,-0.009738752618432,0.0,0.0,0.0,-0.0068349833600223,60.0,1.051128625869751,-0.0,-6.61146302149973e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,9.242017404176296e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413024902344,0.0,0.0,9.732292528497057e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,7.188239396782592e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.0,0.0,9.73228961811401e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74090576171875,0.0,0.0,0.0004616575024556,284.75750732421875,294.1499938964844,286.4889831542969,282.6398620605469,287.2660827636719,286.460205078125,284.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847345063462,4.079066862061609e-09,0.00098473043181,-0.009738752618432,0.0,0.0,0.0,-0.0068349833600223,60.0,1.051128625869751,-0.0,-6.61146302149973e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,9.236568439519031e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,9.726553980726747e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.0,0.0,7.18400115147233e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,9.726551797939464e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,0.0004613853234332,284.7589416503906,294.1499938964844,286.5048522949219,282.6247253417969,287.2528686523437,286.46600341796875,284.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841537103056,4.011165621875534e-09,0.0009841496357694,-0.0095608439296484,0.0,0.0,0.0,-0.0068013211712241,60.0,1.0598015785217283,-0.0,-6.603667657145706e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,9.236568439519031e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425231933594,0.0,0.0,9.726553980726747e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.0,0.0,7.18400115147233e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,9.726551797939464e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,0.0004613853234332,284.7589416503906,294.1499938964844,286.5048522949219,282.6247253417969,287.2528686523437,286.46600341796875,284.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841537103056,4.011165621875534e-09,0.0009841496357694,-0.0095608439296484,0.0,0.0,0.0,-0.0068013211712241,60.0,1.0598015785217283,-0.0,-6.603667657145706e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,9.231207513948902e-05,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,9.720908565213904e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,7.179831300163642e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,9.72090638242662e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,0.0004611175390891,284.7604064941406,294.1499938964844,286.5229187011719,282.60919189453125,287.2401428222656,286.4731750488281,284.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835823439061,3.9443635024838394e-09,0.0009835783857852,-0.0093858139589428,0.0,0.0,0.0,-0.0067682042717933,60.0,1.069916605949402,-0.0,-6.596003032655062e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,9.231207513948902e-05,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,9.720908565213904e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,7.179831300163642e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,9.72090638242662e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74334716796875,0.0,0.0,0.0004611175390891,284.7604064941406,294.1499938964844,286.5229187011719,282.60919189453125,287.2401428222656,286.4731750488281,284.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835823439061,3.9443635024838394e-09,0.0009835783857852,-0.0093858139589428,0.0,0.0,0.0,-0.0067682042717933,60.0,1.069916605949402,-0.0,-6.596003032655062e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442932128906,0.0,0.0,9.22863619052805e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7443542480469,0.0,0.0,9.718201181385666e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7444152832031,0.0,0.0,7.177831867011264e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442932128906,0.0,0.0,9.71819827100262e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,0.0004609891038853,284.7611083984375,294.1499938964844,286.53271484375,282.6013488769531,287.2339782714844,286.477294921875,284.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833084186539,3.912324686439206e-09,0.0009833044605329,-0.0093018682673573,0.0,0.0,0.0,-0.0067523214966058,60.0,1.0755207538604736,-0.0,-6.592328816168448e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.0,9.226216207025573e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449645996094,0.0,0.0,9.715652413433418e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,7.175949576776475e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449035644531,0.0,0.0,9.715650230646132e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.0,0.0,0.0004608682065736,284.7618408203125,294.1499938964844,286.5429382324219,282.5934143066406,287.2279968261719,286.4818420410156,284.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983050558716,3.882171029090386e-09,0.0009830466005951,-0.0092228613793849,0.0,0.0,0.0,-0.0067373728379607,60.0,1.0814844369888306,-0.0,-6.588871315216238e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,9.222037624567748e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,9.71125264186412e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,7.172699406510219e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,9.711249731481077e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,0.0004606595030054,284.7632751464844,294.1499938964844,286.56475830078125,282.5775146484375,287.21649169921875,286.4922180175781,284.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826051536947,3.830101125146257e-09,0.0009826013119891,-0.0090864319354295,0.0,0.0,0.0,-0.0067115593701601,60.0,1.0945194959640503,-0.0,-6.582903466778589e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,9.222037624567748e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74615478515625,0.0,0.0,9.71125264186412e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,7.172699406510219e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461242675781,0.0,0.0,9.711249731481077e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74578857421875,0.0,0.0,0.0004606595030054,284.7632751464844,294.1499938964844,286.56475830078125,282.5775146484375,287.21649169921875,286.4922180175781,284.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826051536947,3.830101125146257e-09,0.0009826013119891,-0.0090864319354295,0.0,0.0,0.0,-0.0067115593701601,60.0,1.0945194959640503,-0.0,-6.582903466778589e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,9.218511695507914e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,9.707538993097842e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,7.169957098085433e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,9.707536810310556e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,0.0004604833666235,284.76470947265625,294.1499938964844,286.5881042480469,282.56158447265625,287.2055053710937,286.5038757324219,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822293650358,3.786161606456062e-09,0.0009822255233302,-0.0089713037014007,0.0,0.0,0.0,-0.0066897766664624,60.0,1.1085344552993774,-0.0,-6.57786927149573e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,9.218511695507914e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,9.707538993097842e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7474365234375,0.0,0.0,7.169957098085433e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,9.707536810310556e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,0.0004604833666235,284.76470947265625,294.1499938964844,286.5881042480469,282.56158447265625,287.2055053710937,286.5038757324219,284.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822293650358,3.786161606456062e-09,0.0009822255233302,-0.0089713037014007,0.0,0.0,0.0,-0.0066897766664624,60.0,1.1085344552993774,-0.0,-6.57786927149573e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,9.216430044034496e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,9.70534747466445e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,7.168338197516277e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,9.705345291877164e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0004603793786372,284.7661437988281,294.1499938964844,286.6127624511719,282.5457763671875,287.1952209472656,286.5172424316406,284.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820074774324,3.7602174707274125e-09,0.0009820036357268,-0.0089033255353569,0.0,0.0,0.0,-0.0066769146360456,60.0,1.1238250732421875,-0.0,-6.57489778177478e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,9.216430044034496e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,9.70534747466445e-05,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,7.168338197516277e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,9.705345291877164e-05,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74822998046875,0.0,0.0,0.0004603793786372,284.7661437988281,294.1499938964844,286.6127624511719,282.5457763671875,287.1952209472656,286.5172424316406,284.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820074774324,3.7602174707274125e-09,0.0009820036357268,-0.0089033255353569,0.0,0.0,0.0,-0.0066769146360456,60.0,1.1238250732421875,-0.0,-6.57489778177478e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,9.215383761329576e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.7042451670859e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,7.16752401785925e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.704242984298617e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0004603271372616,284.767578125,294.1499938964844,286.6385803222656,282.5302429199219,287.1854553222656,286.5318908691406,284.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818958351388,3.747172794277276e-09,0.0009818921098485,-0.0088691459968686,0.0,0.0,0.0,-0.0066704475320875,60.0,1.1399352550506592,-0.0,-6.573404220944212e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,9.215383761329576e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74981689453125,0.0,0.0,9.7042451670859e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7498779296875,0.0,0.0,7.16752401785925e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.749755859375,0.0,0.0,9.704242984298617e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,0.0004603271372616,284.767578125,294.1499938964844,286.6385803222656,282.5302429199219,287.1854553222656,286.5318908691406,284.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818958351388,3.747172794277276e-09,0.0009818921098485,-0.0088691459968686,0.0,0.0,0.0,-0.0066704475320875,60.0,1.1399352550506592,-0.0,-6.573404220944212e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503967285156,0.0,0.0,9.21550381463021e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504272460937,0.0,0.0,9.704371041152626e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.0,0.0,7.167617150116712e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7503662109375,0.0,0.0,9.704368858365342e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,0.0004603331035468,284.7682800292969,294.1499938964844,286.6518249511719,282.5226135253906,287.18084716796875,286.53985595703125,284.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819085244089,3.748657384505805e-09,0.0009819047991186,-0.0088730361312627,0.0,0.0,0.0,-0.0066711837425827,60.0,1.148365497589111,-0.0,-6.573574040658059e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,9.215988393407316e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75103759765625,0.0,0.0,9.704881813377142e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510986328125,0.0,0.0,7.167994772316888e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7509765625,0.0,0.0,9.704879630589858e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75067138671875,0.0,0.0,0.0004603573470376,284.7689819335937,294.1499938964844,286.665283203125,282.5151062011719,287.1763610839844,286.5481872558594,284.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819602128118,3.754696109581346e-09,0.0009819563711062,-0.0088888593018054,0.0,0.0,0.0,-0.0066741774789988,60.0,1.156991958618164,-0.0,-6.574265398739956e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,9.21815590118058e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,9.707164281280713e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,7.169679884100333e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,9.707162098493428e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,0.0004604655841831,284.7704162597656,294.1499938964844,286.6926574707031,282.50048828125,287.1679077148437,286.5659484863281,284.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821908315643,3.7816851872207735e-09,0.000982187106274,-0.0089595755562186,0.0,0.0,0.0,-0.0066875563934445,60.0,1.1747734546661377,-0.0,-6.57735625964051e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,9.21815590118058e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,9.707164281280713e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522888183594,0.0,0.0,7.169679884100333e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.752197265625,0.0,0.0,9.707162098493428e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518920898437,0.0,0.0,0.0004604655841831,284.7704162597656,294.1499938964844,286.6926574707031,282.50048828125,287.1679077148437,286.5659484863281,284.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821908315643,3.7816851872207735e-09,0.000982187106274,-0.0089595755562186,0.0,0.0,0.0,-0.0066875563934445,60.0,1.1747734546661377,-0.0,-6.57735625964051e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,9.22177714528516e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,9.710977610666303e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535095214844,0.0,0.0,7.172496407292783e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,9.71097542787902e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75311279296875,0.0,0.0,0.0004606464935932,284.7718200683594,294.1499938964844,286.7205505371094,282.4865417480469,287.1600341796875,286.5851745605469,284.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825765155255,3.826796213246553e-09,0.0009825726738199,-0.0090777715668082,0.0,0.0,0.0,-0.0067099193111062,60.0,1.193131923675537,-0.0,-6.582524747500429e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,9.22177714528516e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,9.710977610666303e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535095214844,0.0,0.0,7.172496407292783e-05,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,9.71097542787902e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75311279296875,0.0,0.0,0.0004606464935932,284.7718200683594,294.1499938964844,286.7205505371094,282.4865417480469,287.1600341796875,286.5851745605469,284.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825765155255,3.826796213246553e-09,0.0009825726738199,-0.0090777715668082,0.0,0.0,0.0,-0.0067099193111062,60.0,1.193131923675537,-0.0,-6.582524747500429e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,9.22686667763628e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.0,0.0,9.716337808640674e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547302246094,0.0,0.0,7.17645525583066e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,9.71633562585339e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,0.0004609007446561,284.7732238769531,294.1499938964844,286.7486572265625,282.47344970703125,287.1528015136719,286.6059265136719,284.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831187780946,3.890197941558426e-09,0.0009831148199737,-0.0092438934370875,0.0,0.0,0.0,-0.0067413505166769,60.0,1.211975336074829,-0.0,-6.589791468059047e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,9.22686667763628e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.0,0.0,9.716337808640674e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547302246094,0.0,0.0,7.17645525583066e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.754638671875,0.0,0.0,9.71633562585339e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,0.0004609007446561,284.7732238769531,294.1499938964844,286.7486572265625,282.47344970703125,287.1528015136719,286.6059265136719,284.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831187780946,3.890197941558426e-09,0.0009831148199737,-0.0092438934370875,0.0,0.0,0.0,-0.0067413505166769,60.0,1.211975336074829,-0.0,-6.589791468059047e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,9.233254968421534e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,9.723064431454986e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.0,0.0,7.181424007285386e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,9.723062248667702e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,0.000461219868157,284.7746276855469,294.1499938964844,286.77685546875,282.4613342285156,287.1462097167969,286.628173828125,284.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983799342066,3.969776951606718e-09,0.0009837953839451,-0.0094524007290601,0.0,0.0,0.0,-0.0067808008752763,60.0,1.2311233282089231,-0.0,-6.598918389499886e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,9.233254968421534e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7558898925781,0.0,0.0,9.723064431454986e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7559509277344,0.0,0.0,7.181424007285386e-05,298.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,9.723062248667702e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75555419921875,0.0,0.0,0.000461219868157,284.7746276855469,294.1499938964844,286.77685546875,282.4613342285156,287.1462097167969,286.628173828125,284.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983799342066,3.969776951606718e-09,0.0009837953839451,-0.0094524007290601,0.0,0.0,0.0,-0.0067808008752763,60.0,1.2311233282089231,-0.0,-6.598918389499886e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
