time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281700,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.236871846951544e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.0,0.0,9.72687266767025e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,7.18423689249903e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564697265625,0.0,0.0,9.726870484882966e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,0.0004614005156327,284.7753601074219,294.1499938964844,286.7908935546875,282.4556884765625,287.14312744140625,286.63983154296875,284.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841846767812,4.014830246035217e-09,0.0009841807186603,-0.0095704458653926,0.0,0.0,0.0,-0.006803136318922,60.0,1.240769624710083,-0.0,-6.604088298445276e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,9.240733197657391e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,9.730939200380816e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571716308594,0.0,0.0,7.187239680206403e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.757080078125,0.0,0.0,9.730937017593531e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567749023437,0.0,0.0,0.0004615933867171,284.77606201171875,294.1499938964844,286.80487060546875,282.45037841796875,287.14019775390625,286.6517944335937,284.9358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845960885286,4.062933545156966e-09,0.0009845920139923,-0.0096964817494153,0.0,0.0,0.0,-0.0068269832991063,60.0,1.2504290342330933,-0.0,-6.609610636587604e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75830078125,0.0,0.0,9.249049617210404e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.0,0.0,9.739696542965248e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,7.193708006525412e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582702636719,0.0,0.0,9.739694360177964e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,0.000462008814793,284.7774353027344,294.1499938964844,286.8324890136719,282.4407043457031,287.1347961425781,286.6766052246094,284.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854820091277,4.1665333405660485e-09,0.0009854778181761,-0.0099679231643676,0.0,0.0,0.0,-0.0068783415481448,60.0,1.269690990447998,-0.0,-6.62151151686885e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75830078125,0.0,0.0,9.249049617210404e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.0,0.0,9.739696542965248e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75836181640625,0.0,0.0,7.193708006525412e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582702636719,0.0,0.0,9.739694360177964e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,0.000462008814793,284.7774353027344,294.1499938964844,286.8324890136719,282.4407043457031,287.1347961425781,286.6766052246094,284.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854820091277,4.1665333405660485e-09,0.0009854778181761,-0.0099679231643676,0.0,0.0,0.0,-0.0068783415481448,60.0,1.269690990447998,-0.0,-6.62151151686885e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.759521484375,0.0,0.0,9.257946658181028e-05,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,9.749065793585032e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.0,0.0,7.200628169812262e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,9.749063610797748e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,0.0004624532593879,284.7788391113281,294.1499938964844,286.8595275878906,282.4324951171875,287.12994384765625,286.7024841308594,284.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986429862678,4.277372234184895e-09,0.0009864256717264,-0.0102583281695842,0.0,0.0,0.0,-0.0069332895800471,60.0,1.2887452840805054,-0.0,-6.634255811377443e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.759521484375,0.0,0.0,9.257946658181028e-05,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7595520019531,0.0,0.0,9.749065793585032e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75958251953125,0.0,0.0,7.200628169812262e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,9.749063610797748e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592163085937,0.0,0.0,0.0004624532593879,284.7788391113281,294.1499938964844,286.8595275878906,282.4324951171875,287.12994384765625,286.7024841308594,284.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986429862678,4.277372234184895e-09,0.0009864256717264,-0.0102583281695842,0.0,0.0,0.0,-0.0069332895800471,60.0,1.2887452840805054,-0.0,-6.634255811377443e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,9.26711072679609e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,9.758715896168724e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76080322265625,0.0,0.0,7.207755697891116e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,9.75871371338144e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,0.0004629110335372,284.7802429199219,294.1499938964844,286.8857421875,282.4259338378906,287.1257019042969,286.7291564941406,284.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874062379822,4.39153602371789e-09,0.0009874019306153,-0.0105574429035186,0.0,0.0,0.0,-0.0069898855872452,60.0,1.307356834411621,-0.0,-6.64739516764712e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607421875,0.0,0.0,9.26711072679609e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,9.758715896168724e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76080322265625,0.0,0.0,7.207755697891116e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607116699219,0.0,0.0,9.75871371338144e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,0.0004629110335372,284.7802429199219,294.1499938964844,286.8857421875,282.4259338378906,287.1257019042969,286.7291564941406,284.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874062379822,4.39153602371789e-09,0.0009874019306153,-0.0105574429035186,0.0,0.0,0.0,-0.0069898855872452,60.0,1.307356834411621,-0.0,-6.64739516764712e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,9.276381024392322e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,9.768478048499674e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76202392578125,0.0,0.0,7.214966171886772e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,9.76847586571239e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,0.0004633741045836,284.7816467285156,294.1499938964844,286.91094970703125,282.42120361328125,287.12188720703125,286.75634765625,284.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.507027639988337e-09,0.0009883894817903,-0.0108600333333015,0.0,0.0,0.0,-0.0070471400395035,60.0,1.3256092071533203,-0.0,-6.660700790916962e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,9.276381024392322e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,9.768478048499674e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76202392578125,0.0,0.0,7.214966171886772e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,9.76847586571239e-05,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,0.0004633741045836,284.7816467285156,294.1499938964844,286.91094970703125,282.42120361328125,287.12188720703125,286.75634765625,284.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883940219879,4.507027639988337e-09,0.0009883894817903,-0.0108600333333015,0.0,0.0,0.0,-0.0070471400395035,60.0,1.3256092071533203,-0.0,-6.660700790916962e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,9.280934318667278e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626037597656,0.0,0.0,9.77327290456742e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7626342773437,0.0,0.0,7.218507380457595e-05,298.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,9.773271449375898e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,0.0004636015510186,284.7823486328125,294.1499938964844,286.923095703125,282.4195556640625,287.12017822265625,286.7700500488281,284.9394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888791246339,4.563752487030115e-09,0.000988874468021,-0.0110086519271135,0.0,0.0,0.0,-0.0070752608589828,60.0,1.334424376487732,-0.0,-6.667240626256898e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631530761719,0.0,0.0,9.285397391067818e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.0,0.0,9.777972445590422e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76324462890625,0.0,0.0,7.221978739835322e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631530761719,0.0,0.0,9.777970262803136e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76287841796875,0.0,0.0,0.0004638244863599,284.78302001953125,294.1499938964844,286.9349060058594,282.4184265136719,287.1185607910156,286.7837829589844,284.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893545648083,4.619347571122033e-09,0.0009893499081954,-0.0111543107777833,0.0,0.0,0.0,-0.0071028214879333,60.0,1.343026638031006,-0.0,-6.673653984989869e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,9.29393427213654e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,9.786962618818508e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,7.228618778754026e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,9.786960436031222e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,0.0004642509156838,284.784423828125,294.1499938964844,286.9574279785156,282.4178161621094,287.11572265625,286.8110656738281,284.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902641177177,4.725699387364557e-09,0.0009902594611048,-0.0114329503849148,0.0,0.0,0.0,-0.0071555455215275,60.0,1.3594913482666016,-0.0,-6.685930031835596e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,9.29393427213654e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.764404296875,0.0,0.0,9.786962618818508e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,7.228618778754026e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,9.786960436031222e-05,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640991210937,0.0,0.0,0.0004642509156838,284.784423828125,294.1499938964844,286.9574279785156,282.4178161621094,287.11572265625,286.8110656738281,284.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902641177177,4.725699387364557e-09,0.0009902594611048,-0.0114329503849148,0.0,0.0,0.0,-0.0071555455215275,60.0,1.3594913482666016,-0.0,-6.685930031835596e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,9.301883255830036e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.765625,0.0,0.0,9.795333608053625e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,7.234801159938797e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,9.79533142526634e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,0.0004646480083465,284.7857971191406,294.1499938964844,286.978271484375,282.4195556640625,287.1132507324219,286.8380126953125,284.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911111555993,4.824729948893491e-09,0.0009911062661558,-0.0116924047470092,0.0,0.0,0.0,-0.0072046392597258,60.0,1.3749369382858276,-0.0,-6.697371190966805e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,9.301883255830036e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.765625,0.0,0.0,9.795333608053625e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,7.234801159938797e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655944824219,0.0,0.0,9.79533142526634e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,0.0004646480083465,284.7857971191406,294.1499938964844,286.978271484375,282.4195556640625,287.1132507324219,286.8380126953125,284.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911111555993,4.824729948893491e-09,0.0009911062661558,-0.0116924047470092,0.0,0.0,0.0,-0.0072046392597258,60.0,1.3749369382858276,-0.0,-6.697371190966805e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,9.309007145930082e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,9.802835120353848e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,7.240341801661998e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,9.802832937566563e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,0.0004650038608815,284.78717041015625,294.1499938964844,286.9972229003906,282.4237976074219,287.11114501953125,286.8641357421875,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918700670823,4.9134745161438795e-09,0.0009918651776388,-0.011924909427762,0.0,0.0,0.0,-0.007248634006828,60.0,1.389034628868103,-0.0,-6.707632138613917e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,9.309007145930082e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,9.802835120353848e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,7.240341801661998e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7668151855469,0.0,0.0,9.802832937566563e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665405273437,0.0,0.0,0.0004650038608815,284.78717041015625,294.1499938964844,286.9972229003906,282.4237976074219,287.11114501953125,286.8641357421875,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918700670823,4.9134745161438795e-09,0.0009918651776388,-0.011924909427762,0.0,0.0,0.0,-0.007248634006828,60.0,1.389034628868103,-0.0,-6.707632138613917e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,9.315182978753e-05,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,9.809337643673643e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,7.24514466128312e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,9.80933618848212e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,0.0004653123323805,284.78857421875,294.1499938964844,287.0140991210937,282.43072509765625,287.1094055175781,286.8891906738281,284.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925280464813,4.990403645876995e-09,0.0009925230406224,-0.0121264560148119,0.0,0.0,0.0,-0.0072867712005972,60.0,1.4016965627670288,-0.0,-6.71653381800752e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,9.315182978753e-05,298.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.76806640625,0.0,0.0,9.809337643673643e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76812744140625,0.0,0.0,7.24514466128312e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,9.80933618848212e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,0.0004653123323805,284.78857421875,294.1499938964844,287.0140991210937,282.43072509765625,287.1094055175781,286.8891906738281,284.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925280464813,4.990403645876995e-09,0.0009925230406224,-0.0121264560148119,0.0,0.0,0.0,-0.0072867712005972,60.0,1.4016965627670288,-0.0,-6.71653381800752e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,9.31790200411342e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,9.812201460590586e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,7.247260509757325e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686462402344,0.0,0.0,9.812200005399065e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76837158203125,0.0,0.0,0.0004654481890611,284.78924560546875,294.1499938964844,287.0216979980469,282.4352722167969,287.108642578125,286.9011535644531,284.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928175713866,5.0242827676072466e-09,0.0009928125655278,-0.0122152166441082,0.0,0.0,0.0,-0.0073035657405853,60.0,1.407394528388977,-0.0,-6.72045530336618e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,9.320340905105696e-05,298.12408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.769287109375,0.0,0.0,9.814769873628391e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76934814453125,0.0,0.0,7.249156624311581e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,9.814767690841109e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,0.0004655700176954,284.7899475097656,294.1499938964844,287.0286560058594,282.4405212402344,287.10797119140625,286.9127197265625,284.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993077410385,5.05466024591783e-09,0.0009930724045261,-0.0122948018833994,0.0,0.0,0.0,-0.0073186256922781,60.0,1.4126718044281006,-0.0,-6.723973200450929e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,9.324389975517988e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,9.819033584790304e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,7.252305658767e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,9.81903140200302e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,0.0004657722602132,284.79132080078125,294.1499938964844,287.04071044921875,282.4533386230469,287.10675048828125,286.9346923828125,284.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993508961983,5.105095901569712e-09,0.0009935038397088,-0.0124269360676407,0.0,0.0,0.0,-0.0073436298407614,60.0,1.421988844871521,-0.0,-6.729815282824347e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,9.324389975517988e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,9.819033584790304e-05,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,7.252305658767e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7704772949219,0.0,0.0,9.81903140200302e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,0.0004657722602132,284.79132080078125,294.1499938964844,287.04071044921875,282.4533386230469,287.10675048828125,286.9346923828125,284.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993508961983,5.105095901569712e-09,0.0009935038397088,-0.0124269360676407,0.0,0.0,0.0,-0.0073436298407614,60.0,1.421988844871521,-0.0,-6.729815282824347e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,9.325987775810064e-05,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711486816406,0.0,0.0,9.820716513786464e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77117919921875,0.0,0.0,7.253549119923264e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,9.82071433099918e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,0.0004658520920202,284.7920227050781,294.1499938964844,287.0458984375,282.46124267578125,287.106201171875,286.9452514648437,284.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936791611835,5.12500397675808e-09,0.0009936740389093,-0.0124790919944643,0.0,0.0,0.0,-0.007353498134762,60.0,1.4259744882583618,-0.0,-6.732121704544626e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,9.327163570560516e-05,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.771728515625,0.0,0.0,9.821954154176638e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7717590332031,0.0,0.0,7.254463707795367e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716979980469,0.0,0.0,9.821952698985116e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7714233398437,0.0,0.0,0.00046591082355,284.79266357421875,294.1499938964844,287.04998779296875,282.4693298339844,287.1057434082031,286.9546203613281,284.9457092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938045404851,5.139648706631306e-09,0.0009937994182109,-0.0125174596905708,0.0,0.0,0.0,-0.007360759191215,60.0,1.4291359186172483,-0.0,-6.733819191140358e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,9.328610030934216e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77294921875,0.0,0.0,9.823477739701048e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,7.25558857084252e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,9.823475556913765e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77264404296875,0.0,0.0,0.000465983088361,284.7940368652344,294.1499938964844,287.0540466308594,282.4848327636719,287.1048278808594,286.9718933105469,284.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939585579559,5.1576600768044045e-09,0.0009939533192664,-0.0125646470114588,0.0,0.0,0.0,-0.0073696882463991,60.0,1.4333415031433103,-0.0,-6.73590676569802e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,9.328610030934216e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77294921875,0.0,0.0,9.823477739701048e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,7.25558857084252e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,9.823475556913765e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77264404296875,0.0,0.0,0.000465983088361,284.7940368652344,294.1499938964844,287.0540466308594,282.4848327636719,287.1048278808594,286.9718933105469,284.94659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939585579559,5.1576600768044045e-09,0.0009939533192664,-0.0125646470114588,0.0,0.0,0.0,-0.0073696882463991,60.0,1.4333415031433103,-0.0,-6.73590676569802e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,9.328604210168125e-05,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,9.823471191339196e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,7.25558347767219e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,9.82346900855191e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,0.0004659827682189,284.79541015625,294.1499938964844,287.05078125,282.4962158203125,287.1038818359375,286.9857482910156,284.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939578594639,5.157574811676113e-09,0.0009939527371898,-0.0125644234940409,0.0,0.0,0.0,-0.007369645871222,60.0,1.4330946207046509,-0.0,-6.735896818099718e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,9.328604210168125e-05,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.774169921875,0.0,0.0,9.823471191339196e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,7.25558347767219e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,9.82346900855191e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,0.0004659827682189,284.79541015625,294.1499938964844,287.05078125,282.4962158203125,287.1038818359375,286.9857482910156,284.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939578594639,5.157574811676113e-09,0.0009939527371898,-0.0125644234940409,0.0,0.0,0.0,-0.007369645871222,60.0,1.4330946207046509,-0.0,-6.735896818099718e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,9.328083979198708e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,9.822924039326608e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7748107910156,0.0,0.0,7.255178934428841e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77471923828125,0.0,0.0,9.822921856539324e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,0.000465956836706,284.79608154296875,294.1499938964844,287.04656982421875,282.5004577636719,287.1033630371094,286.9911193847656,284.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939023293554,5.1510964382828214e-09,0.0009938970906659,-0.0125474510714411,0.0,0.0,0.0,-0.0073664337396621,60.0,1.4311647415161133,-0.0,-6.73514577442802e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,9.32721231947653e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,9.822005085879935e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7754211425781,0.0,0.0,7.254500815179199e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753295898437,0.0,0.0,9.822003630688414e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77508544921875,0.0,0.0,0.0004659132682718,284.7967529296875,294.1499938964844,287.04071044921875,282.5037536621094,287.102783203125,286.99542236328125,284.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938093135133,5.140226022604111e-09,0.0009938041912391,-0.012518972158432,0.0,0.0,0.0,-0.0073610451072454,60.0,1.4280509948730469,-0.0,-6.733885982157517e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,9.324485290562734e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,9.81913399300538e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,7.252379873534665e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,9.819131810218096e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,0.0004657770623452,284.798095703125,294.1499938964844,287.0242919921875,282.5076904296875,287.1014709472656,287.00103759765625,284.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993519090116,5.106244760355594e-09,0.0009935139678418,-0.0124299461022019,0.0,0.0,0.0,-0.0073442007414996,60.0,1.4187116622924805,-0.0,-6.729948154315937e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,9.324485290562734e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7765808105469,0.0,0.0,9.81913399300538e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,7.252379873534665e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,9.819131810218096e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763061523437,0.0,0.0,0.0004657770623452,284.798095703125,294.1499938964844,287.0242919921875,282.5076904296875,287.1014709472656,287.00103759765625,284.94927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993519090116,5.106244760355594e-09,0.0009935139678418,-0.0124299461022019,0.0,0.0,0.0,-0.0073442007414996,60.0,1.4187116622924805,-0.0,-6.729948154315937e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,9.320293611381204e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778015136719,0.0,0.0,9.814719669520856e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,7.249119516927749e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,9.814717486733572e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,0.0004655676602851,284.7994384765625,294.1499938964844,287.00201416015625,282.5083312988281,287.09979248046875,287.0016784667969,284.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540105434038204e-09,0.000993067282252,-0.012293099425733,0.0,0.0,0.0,-0.0073183057829737,60.0,1.404618501663208,-0.0,-6.723897882920937e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,9.320293611381204e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7778015136719,0.0,0.0,9.814719669520856e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,7.249119516927749e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,9.814717486733572e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,0.0004655676602851,284.7994384765625,294.1499938964844,287.00201416015625,282.5083312988281,287.09979248046875,287.0016784667969,284.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540105434038204e-09,0.000993067282252,-0.012293099425733,0.0,0.0,0.0,-0.0073183057829737,60.0,1.404618501663208,-0.0,-6.723897882920937e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,9.314862836617976e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,9.809000766836108e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.779052734375,0.0,0.0,7.244895823532715e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,9.808999311644584e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,0.0004652964125853,284.80078125,294.1499938964844,286.974365234375,282.50592041015625,287.0976867675781,286.9978942871094,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924937039613,4.986346890945015e-09,0.0009924888145178,-0.0121158277615904,0.0,0.0,0.0,-0.0072847623378038,60.0,1.3867334127426147,-0.0,-6.716064149259182e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,9.314862836617976e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,9.809000766836108e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.779052734375,0.0,0.0,7.244895823532715e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,9.808999311644584e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,0.0004652964125853,284.80078125,294.1499938964844,286.974365234375,282.50592041015625,287.0976867675781,286.9978942871094,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924937039613,4.986346890945015e-09,0.0009924888145178,-0.0121158277615904,0.0,0.0,0.0,-0.0072847623378038,60.0,1.3867334127426147,-0.0,-6.716064149259182e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,9.30813475861214e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802124023437,0.0,0.0,9.801916166907176e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802429199219,0.0,0.0,7.239662954816595e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,9.801914711715654e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799377441406,0.0,0.0,0.0004649603215511,284.8021240234375,294.1499938964844,286.9418334960937,282.5007629394531,287.09503173828125,286.9892272949219,284.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917768184095,4.902517503069248e-09,0.000991771928966,-0.0118962014093995,0.0,0.0,0.0,-0.0072432039305567,60.0,1.3649100065231323,-0.0,-6.706364530373321e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
