time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284040,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,9.30813475861214e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802124023437,0.0,0.0,9.801916166907176e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7802429199219,0.0,0.0,7.239662954816595e-05,298.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801818847656,0.0,0.0,9.801914711715654e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799377441406,0.0,0.0,0.0004649603215511,284.8021240234375,294.1499938964844,286.9418334960937,282.5007629394531,287.09503173828125,286.9892272949219,284.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917768184095,4.902517503069248e-09,0.000991771928966,-0.0118962014093995,0.0,0.0,0.0,-0.0072432039305567,60.0,1.3649100065231323,-0.0,-6.706364530373321e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,9.30437963688746e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.78082275390625,0.0,0.0,9.797960956348106e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7808532714844,0.0,0.0,7.2367416578345e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807922363281,0.0,0.0,9.797959501156583e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7805480957031,0.0,0.0,0.0004647727473638,284.80279541015625,294.1499938964844,286.92388916015625,282.4971923828125,287.0934753417969,286.983154296875,284.9525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913764661177,4.855723378938137e-09,0.0009913716930896,-0.0117736048996448,0.0,0.0,0.0,-0.0072200056165456,60.0,1.3527230024337769,-0.0,-6.700953747440509e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,9.3004186055623e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814025878906,0.0,0.0,9.793791105039418e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7814636230469,0.0,0.0,7.233661744976416e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,9.793788922252132e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.0,0.0,0.0004645748995244,284.803466796875,294.1499938964844,286.9048767089844,282.4930725097656,287.0917663574219,286.9760437011719,284.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909544605761,4.806377518207228e-09,0.0009909496875479,-0.011644322425127,0.0,0.0,0.0,-0.0071955430321395,60.0,1.3397836685180664,-0.0,-6.695250220900564e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.0,0.0,9.292099275626242e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,9.785029396880418e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,7.227190508274361e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.0,0.0,9.785027941688897e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823486328125,0.0,0.0,0.0004641592968255,284.8047790527344,294.1499938964844,286.8639831542969,282.483154296875,287.0879211425781,286.9591064453125,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900680743157,4.7027137739519276e-09,0.0009900634177029,-0.0113727273419499,0.0,0.0,0.0,-0.0071441531181335,60.0,1.3119429349899292,-0.0,-6.683275444174798e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.0,0.0,9.292099275626242e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,9.785029396880418e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,7.227190508274361e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825927734375,0.0,0.0,9.785027941688897e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823486328125,0.0,0.0,0.0004641592968255,284.8047790527344,294.1499938964844,286.8639831542969,282.483154296875,287.0879211425781,286.9591064453125,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900680743157,4.7027137739519276e-09,0.0009900634177029,-0.0113727273419499,0.0,0.0,0.0,-0.0071441531181335,60.0,1.3119429349899292,-0.0,-6.683275444174798e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833251953125,0.0,0.0,9.286940621677786e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833251953125,0.0,0.0,9.779597166925667e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78338623046875,0.0,0.0,7.223178545245901e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7832946777344,0.0,0.0,9.779595711734146e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,0.0004639016115106,284.8055725097656,294.1499938964844,286.8377685546875,282.47625732421875,287.0852966308594,286.9470520019531,284.9544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895183611661,4.638438078075069e-09,0.0009895137045532,-0.0112043274566531,0.0,0.0,0.0,-0.0071122888475656,60.0,1.2939538955688477,-0.0,-6.675856667470725e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,9.283598774345592e-05,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838134765625,0.0,0.0,9.77607851382345e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838439941406,0.0,0.0,7.220579573186114e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,9.776077058631928e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835693359375,0.0,0.0,0.0004637347301468,284.8060913085937,294.1499938964844,286.81964111328125,282.4712829589844,287.0833740234375,286.938232421875,284.954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891622466966,4.596806046919255e-09,0.000989157706499,-0.0110952518880367,0.0,0.0,0.0,-0.0070916493423283,60.0,1.281458020210266,-0.0,-6.671053398576987e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,9.275510819861664e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850036621094,0.0,0.0,9.767560550244524e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850646972656,0.0,0.0,7.21428805263713e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,9.767559095053002e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,0.0004633306816685,284.8074035644531,294.1499938964844,286.7723388671875,282.4577331542969,287.078125,286.9140930175781,284.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883003076538,4.496027106171141e-09,0.0009882958838716,-0.0108312116935849,0.0,0.0,0.0,-0.007041688542813,60.0,1.2489166259765625,-0.0,-6.659433182676366e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,9.275510819861664e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850036621094,0.0,0.0,9.767560550244524e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850646972656,0.0,0.0,7.21428805263713e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78497314453125,0.0,0.0,9.767559095053002e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7847595214844,0.0,0.0,0.0004633306816685,284.8074035644531,294.1499938964844,286.7723388671875,282.4577331542969,287.078125,286.9140930175781,284.9557800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883003076538,4.496027106171141e-09,0.0009882958838716,-0.0108312116935849,0.0,0.0,0.0,-0.007041688542813,60.0,1.2489166259765625,-0.0,-6.659433182676366e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,9.26861393963918e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,9.760298416949809e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,7.208924216683954e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.760296961758286e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,0.0004629862087313,284.8087158203125,294.1499938964844,286.7225646972656,282.4427795410156,287.0721130371094,286.8865966796875,284.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875654941424,4.410101173135672e-09,0.0009875610703602,-0.0106060830876231,0.0,0.0,0.0,-0.006999091245234,60.0,1.2145825624465942,-0.0,-6.649533190739021e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78619384765625,0.0,0.0,9.26861393963918e-05,298.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,9.760298416949809e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862548828125,0.0,0.0,7.208924216683954e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861633300781,0.0,0.0,9.760296961758286e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78594970703125,0.0,0.0,0.0004629862087313,284.8087158203125,294.1499938964844,286.7225646972656,282.4427795410156,287.0721130371094,286.8865966796875,284.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875654941424,4.410101173135672e-09,0.0009875610703602,-0.0106060830876231,0.0,0.0,0.0,-0.006999091245234,60.0,1.2145825624465942,-0.0,-6.649533190739021e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,9.265774860978128e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78680419921875,0.0,0.0,9.75730872596614e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7868347167969,0.0,0.0,7.20671596354805e-05,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7867736816406,0.0,0.0,9.757307270774618e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865600585937,0.0,0.0,0.0004628443857654,284.80938720703125,294.1499938964844,286.6968688964844,282.4348449707031,287.0688171386719,286.8716125488281,284.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872630471363,4.374725026679016e-09,0.0009872587397694,-0.0105133969336748,0.0,0.0,0.0,-0.006981554441154,60.0,1.1968743801116943,-0.0,-6.645459649234908e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,9.263557149097323e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.78741455078125,0.0,0.0,9.754973871167748e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,7.204991561593488e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7873840332031,0.0,0.0,9.754972415976226e-05,298.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7871398925781,0.0,0.0,0.0004627336165867,284.8100280761719,294.1499938964844,286.6707458496094,282.4266662597656,287.0652770996094,286.85577392578125,284.9576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987026724033,4.3470924637745165e-09,0.0009870224166661,-0.0104409987106919,0.0,0.0,0.0,-0.0069678556174039,60.0,1.1788837909698486,-0.0,-6.64227854940691e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78857421875,0.0,0.0,9.261017839889972e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886047363281,0.0,0.0,9.752299229148775e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,7.203016139101237e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78857421875,0.0,0.0,9.752297773957253e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,0.0004626067529898,284.81134033203125,294.1499938964844,286.617431640625,282.40972900390625,287.0576477050781,286.822021484375,284.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867559419944,4.3154479989482306e-09,0.0009867516346275,-0.0103580877184867,0.0,0.0,0.0,-0.0069521670229732,60.0,1.1423346996307373,-0.0,-6.63863701788614e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78857421875,0.0,0.0,9.261017839889972e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7886047363281,0.0,0.0,9.752299229148775e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78863525390625,0.0,0.0,7.203016139101237e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78857421875,0.0,0.0,9.752297773957253e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.788330078125,0.0,0.0,0.0004626067529898,284.81134033203125,294.1499938964844,286.617431640625,282.40972900390625,287.0576477050781,286.822021484375,284.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867559419944,4.3154479989482306e-09,0.0009867516346275,-0.0103580877184867,0.0,0.0,0.0,-0.0069521670229732,60.0,1.1423346996307373,-0.0,-6.63863701788614e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,9.261407103622332e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,9.752708865562454e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,7.203318818937987e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,9.752707410370932e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78955078125,0.0,0.0,0.0004626261943485,284.8126220703125,294.1499938964844,286.5630798339844,282.3922424316406,287.0492248535156,286.7853088378906,284.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867971530184,4.320289015424805e-09,0.0009867928456515,-0.010370772331953,0.0,0.0,0.0,-0.0069545665755867,60.0,1.1052541732788086,-0.0,-6.639194083390977e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,9.261407103622332e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,9.752708865562454e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7898254394531,0.0,0.0,7.203318818937987e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,9.752707410370932e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78955078125,0.0,0.0,0.0004626261943485,284.8126220703125,294.1499938964844,286.5630798339844,282.3922424316406,287.0492248535156,286.7853088378906,284.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867971530184,4.320289015424805e-09,0.0009867928456515,-0.010370772331953,0.0,0.0,0.0,-0.0069545665755867,60.0,1.1052541732788086,-0.0,-6.639194083390977e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.26504799281247e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,9.756543295225129e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,7.206150621641427e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.756541840033606e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7907409667969,0.0,0.0,0.0004628080932889,284.8139343261719,294.1499938964844,286.5081481933594,282.3744812011719,287.0399780273437,286.7455139160156,284.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871849324554,4.365645178694422e-09,0.0009871806250885,-0.0104896072298288,0.0,0.0,0.0,-0.0069770510308444,60.0,1.0679670572280884,-0.0,-6.644414440870605e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.26504799281247e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909851074219,0.0,0.0,9.756543295225129e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,7.206150621641427e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,9.756541840033606e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7907409667969,0.0,0.0,0.0004628080932889,284.8139343261719,294.1499938964844,286.5081481933594,282.3744812011719,287.0399780273437,286.7455139160156,284.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871849324554,4.365645178694422e-09,0.0009871806250885,-0.0104896072298288,0.0,0.0,0.0,-0.0069770510308444,60.0,1.0679670572280884,-0.0,-6.644414440870605e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,9.271796443499623e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,9.7636497230269e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,7.211399497464299e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,9.76364826783538e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0004631451738532,284.8152160644531,294.1499938964844,286.4531555175781,282.35675048828125,287.02996826171875,286.7027282714844,284.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987903913483,4.449713486565088e-09,0.0009878993732854,-0.0107098687440156,0.0,0.0,0.0,-0.0070187267847359,60.0,1.0307765007019043,-0.0,-6.654096296188072e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,9.271796443499623e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921447753906,0.0,0.0,9.7636497230269e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7922058105469,0.0,0.0,7.211399497464299e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,9.76364826783538e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919311523437,0.0,0.0,0.0004631451738532,284.8152160644531,294.1499938964844,286.4531555175781,282.35675048828125,287.02996826171875,286.7027282714844,284.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987903913483,4.449713486565088e-09,0.0009878993732854,-0.0107098687440156,0.0,0.0,0.0,-0.0070187267847359,60.0,1.0307765007019043,-0.0,-6.654096296188072e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,9.27635919651948e-05,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7927551269531,0.0,0.0,9.768454765435308e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79278564453125,0.0,0.0,7.214947981992736e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,9.768453310243784e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,0.0004633731150534,284.8158569335937,294.1499938964844,286.42578125,282.3479919433594,287.0246276855469,286.6801147460937,284.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883900638669,4.506559125871945e-09,0.0009883856400847,-0.0108588049188256,0.0,0.0,0.0,-0.0070469081401824,60.0,1.012317419052124,-0.0,-6.660646789669046e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933349609375,0.0,0.0,9.281554957851768e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933349609375,0.0,0.0,9.773925557965411e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,7.218989048851654e-05,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933044433594,0.0,0.0,9.773924830369653e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,0.0004636326339095,284.8164978027344,294.1499938964844,286.3985595703125,282.33935546875,287.01910400390625,286.6568298339844,284.9622802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889436187222,4.571287348653641e-09,0.0009889390785247,-0.0110283941030502,0.0,0.0,0.0,-0.0070789968594908,60.0,0.9939770698547364,-0.0,-6.668109620022733e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,9.293900802731514e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,9.786926966626196e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,7.228591857710853e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,9.786925511434674e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,0.0004642493440769,284.8177795410156,294.1499938964844,286.3448181152344,282.32257080078125,287.0074462890625,286.6080322265625,284.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902587626129,4.725094537860741e-09,0.000990254106,-0.0114313662052154,0.0,0.0,0.0,-0.0071552447043359,60.0,0.957840859889984,-0.0,-6.685860398647493e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,9.293900802731514e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945251464844,0.0,0.0,9.786926966626196e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7945556640625,0.0,0.0,7.228591857710853e-05,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,9.786925511434674e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7943115234375,0.0,0.0,0.0004642493440769,284.8177795410156,294.1499938964844,286.3448181152344,282.32257080078125,287.0074462890625,286.6080322265625,284.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902587626129,4.725094537860741e-09,0.000990254106,-0.0114313662052154,0.0,0.0,0.0,-0.0071552447043359,60.0,0.957840859889984,-0.0,-6.685860398647493e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.303375554736704e-05,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.796903759706764e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,7.235960947582498e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953186035156,0.0,0.0,9.796902304515244e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,0.0004647226305678,284.81866455078125,294.1499938964844,286.3090515136719,282.3116760253906,286.9991455078125,286.5735168457031,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912680834531,4.843129897125209e-09,0.0009912631940096,-0.0117406118661165,0.0,0.0,0.0,-0.0072137587703764,60.0,0.9337332844734192,-0.0,-6.699497845374935e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,9.308223525295034e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79571533203125,0.0,0.0,9.802009299164638e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957458496094,0.0,0.0,7.239731348818168e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,9.802007843973116e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955017089844,0.0,0.0,0.000464964803541,284.8190612792969,294.1499938964844,286.29248046875,282.30670166015625,286.9951171875,286.556884765625,284.9640808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917847346514,4.903530026467706e-09,0.0009917797287926,-0.0118988556787371,0.0,0.0,0.0,-0.0072437021881341,60.0,0.9225667715072632,-0.0,-6.706481769924721e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.0,0.0,9.324141137767584e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.818771650316194e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,7.252112118294463e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.0,0.0,9.818770195124672e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,0.0004657599492929,284.8203430175781,294.1499938964844,286.2419738769531,282.2920837402344,286.9820861816406,286.50372314453125,284.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.101842948107561e-09,0.0009934755507856,-0.012418414466083,0.0,0.0,0.0,-0.0073420144617557,60.0,0.8884492516517639,-0.0,-6.729438695174397e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.0,0.0,9.324141137767584e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.818771650316194e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,7.252112118294463e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.0,0.0,9.818770195124672e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,0.0004657599492929,284.8203430175781,294.1499938964844,286.2419738769531,282.2920837402344,286.9820861816406,286.50372314453125,284.9649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.101842948107561e-09,0.0009934755507856,-0.012418414466083,0.0,0.0,0.0,-0.0073420144617557,60.0,0.8884492516517639,-0.0,-6.729438695174397e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,9.341147233499214e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,9.836679237196222e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,7.265339081641287e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,9.8366777820047e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,0.0004666094027925,284.8216247558594,294.1499938964844,286.1937866210937,282.2790222167969,286.9683532714844,286.44921875,284.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952925611287,5.313708140164408e-09,0.0009952872060239,-0.0129734678193926,0.0,0.0,0.0,-0.0074470457620918,60.0,0.855858325958252,-0.0,-6.754007131348774e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,9.341147233499214e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.0,0.0,9.836679237196222e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,7.265339081641287e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,9.8366777820047e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,0.0004666094027925,284.8216247558594,294.1499938964844,286.1937866210937,282.2790222167969,286.9683532714844,286.44921875,284.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952925611287,5.313708140164408e-09,0.0009952872060239,-0.0129734678193926,0.0,0.0,0.0,-0.0074470457620918,60.0,0.855858325958252,-0.0,-6.754007131348774e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,9.349919855594636e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987060546875,0.0,0.0,9.84591752057895e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,7.272161747096106e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,9.845916065387428e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,0.0004670476191677,284.822265625,294.1499938964844,286.1707458496094,282.2731628417969,286.96124267578125,286.42169189453125,284.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962272597476,5.423001159243768e-09,0.0009962217882275,-0.0132597936317324,0.0,0.0,0.0,-0.0075012268498539,60.0,0.8402036428451538,-0.0,-6.766698135152184e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0,9.358718671137468e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,9.855182725004852e-05,298.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,7.279005512828007e-05,297.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0,9.855181269813328e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,0.0004674871161114,284.8229064941406,294.1499938964844,286.1484375,282.267822265625,286.9540100097656,286.3941345214844,284.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971647523343,5.532617031178688e-09,0.0009971591643989,-0.0135469613596796,0.0,0.0,0.0,-0.0075555685907602,60.0,0.8249846696853638,-0.0,-6.779439587489834e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,9.376132220495492e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,9.873519593384116e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,7.292548980331048e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,9.873518138192594e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,0.0004683569713961,284.8241882324219,294.1499938964844,286.1063537597656,282.2587890625,286.9391784667969,286.3395690917969,284.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990200633183,5.749563491974641e-09,0.0009990142425522,-0.0141153018921613,0.0,0.0,0.0,-0.0076631181873381,60.0,0.795956015586853,-0.0,-6.804690855233275e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,9.376132220495492e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,9.873519593384116e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,7.292548980331048e-05,297.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,9.873518138192594e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002624511719,0.0,0.0,0.0004683569713961,284.8241882324219,294.1499938964844,286.1063537597656,282.2587890625,286.9391784667969,286.3395690917969,284.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990200633183,5.749563491974641e-09,0.0009990142425522,-0.0141153018921613,0.0,0.0,0.0,-0.0076631181873381,60.0,0.795956015586853,-0.0,-6.804690855233275e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.392960782861336e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.891240915749222e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,7.305638428078964e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,9.89124018815346e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,0.000469197606435,284.8254699707031,294.1499938964844,286.06805419921875,282.25225830078125,286.9239196777344,286.2861633300781,284.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813092105,5.959224225193793e-09,0.0010008071549236,-0.0146645428612828,0.0,0.0,0.0,-0.0077670561149716,60.0,0.7691691517829895,-0.0,-6.829138499142573e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.392960782861336e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.891240915749222e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,7.305638428078964e-05,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016357421875,0.0,0.0,9.89124018815346e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,0.000469197606435,284.8254699707031,294.1499938964844,286.06805419921875,282.25225830078125,286.9239196777344,286.2861633300781,284.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813092105,5.959224225193793e-09,0.0010008071549236,-0.0146645428612828,0.0,0.0,0.0,-0.0077670561149716,60.0,0.7691691517829895,-0.0,-6.829138499142573e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,9.40835743676871e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,9.907454659696668e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,7.317613199120387e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028259277344,0.0,0.0,9.907453204505146e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,0.0004699667042586,284.8267517089844,294.1499938964844,286.0340270996094,282.24853515625,286.9082946777344,286.2349853515625,284.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024536168202,6.151045006674849e-09,0.0010024474468082,-0.015167037025094,0.0,0.0,0.0,-0.0078621497377753,60.0,0.744958221912384,-0.0,-6.851544753772032e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,9.40835743676871e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028564453125,0.0,0.0,9.907454659696668e-05,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,7.317613199120387e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028259277344,0.0,0.0,9.907453204505146e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,0.0004699667042586,284.8267517089844,294.1499938964844,286.0340270996094,282.24853515625,286.9082946777344,286.2349853515625,284.9692077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024536168202,6.151045006674849e-09,0.0010024474468082,-0.015167037025094,0.0,0.0,0.0,-0.0078621497377753,60.0,0.744958221912384,-0.0,-6.851544753772032e-08,0.0,282.42999267578125,283.9599304199219,290.4126281738281,291.6014709472656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.426148542027135e-21,2.213074271013568e-21,2.213074069065176e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
